date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 01:00:00,"59,83","7,56","3903,54","538,054","414,2071136364","9,07263","1,70093","298,443","304,192","298,411","304,2558180416","304,4739644156","353,383","234,059","414,98","463,006","405,581","367,527","346,965","452,182","351,081","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3882,74","543,518","414,111","9,07169","1,7011","299,224","306,848","303,19","304,2568329111","304,4741611766","339,51","226,56","388,754","462,3053333333","405,742","399,59","344,899","276,276","350,366","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3834,5","542,089","417,278","9,07075","1,70126","299,268","298,844","303,234","304,2578477806","304,4743579376","344,228","368,847","393,065","461,6046666667","396,546","427,803","333,837","237,451","331,036","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3896,34","533,301","416,66175","9,06981","1,70142","299,268","291,505","300,094","304,2588626501","304,4745546987","362,47","364,937","383,881","460,904","399,103","340,67","346,817","279,382","336,76","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3890,17","555,413","416,0455","9,06886","1,70159","298,851","308,642","298,676","304,2598775196","304,4747514597","356,6485","361,027","390,019","492,883","402,85","285,183","346,498","373,601","383,174","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3828,34","536,386","415,42925","9,06792","1,70175","299,661","299,178","298,608","304,260892389","304,4749482208","350,827","357,117","397,499","467,591","389,232","303,533","346,964","491,708","385,679","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3833,48","531,23","414,813","9,06876","1,70192","298,458","300,274","299,233","304,2619072585","304,4751449818","326,477","353,207","402,156","487,618","404,324","353,91","347,514","469,769","350,131","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3818,68","528,131","415,0171666667","9,06971","1,70208","299,424","291,672","298,44","304,262922128","304,4753417429","345,275","312,741","413,238","481,871","402,153","372,097","346,505","246,071","331,005","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3773,95","539,503","415,2213333333","9,07065","1,70224","299,072","291,553","302,754","304,2639369975","304,4755385039","368,337","271,195","396,857","462,154","396,35","364,547","346,962","208,05","316,901","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3788,39","543,05","415,4255","9,07159","1,70241","298,424","296,361","303,627","304,2649518669","304,475735265","336,092","330,513","393,991","458,528","396,03","389,947","353,249","256,498","320,336","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3766,82","542,636","415,6296666667","9,07253","1,70257","299,22","299,124","297,844","304,2659667364","304,475932026","329,425","325,21","400,983","454,902","396,54","427,975","344,227","345,631","336,745","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3688,78","553,56","415,8338333333",,"1,70274","300,306","295,323","297,51","304,2669816059","304,476128787","357,179","319,907","394,298","451,276","391,981","296,465","346,81","501,946","358,53","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3725,72","547,881","416,038","9,07442","1,7029","300,159","303,57","297,923","304,2679964754","304,4763255481","354,264","314,604","390,587","449,196","406,946","278,379","350,62","502,868","411,149","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3699,94","546,334","416,2421666667","9,07536","1,70307","300,561","305,552","303,957","304,2690113449","304,4765223091","343,621","309,301","398,403","434,676","397,217","296,887","347,212","487,587","398,243","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3664,41","541,088","416,4463333333","9,0763","1,70323","301,207","303,569","299,766","304,2700262143","304,4767190702","331,812","303,998","387,569","433,867","399,621","347,743","351,664","267,129","340,589","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3736,39","552,84","416,6505","9,07725","1,70339","300,831","297,029","299,074","304,2710410838","304,4769158312","367,333","250,496","415,623","440,267","398,791","394,916","343,652","199,92","313,746","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3736,21","550,142","416,8546666667","9,07819","1,70356","299,772","293,322","298,841","304,2720559533","304,4771125923","366,065","299,743","413,639","472,115","403,806","388,098","352,467","226,097","312,295","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3670,45","542,462","417,0588333333","9,07913","1,70372","300,327","304,278","299,242","304,2730708228","304,4773093533","338,144","306,7855","387,976","465,6956666667","400,063","380,517","344,242","269,57","304,508","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",3690,"551,752","417,263","9,08007","1,70389","300,366","303,327","298,854","304,2740856923","304,4775061144","350,869","313,828","383,082","459,2763333333","402,345","424,904","342,651","411,263","326,854","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3769,3","550,646","417,289","9,08101","1,70405","300,78","298,263","301,101","304,2751005617","304,4777028754","361,908","320,8705","393,229","452,857","396,923","333,316","350,874","481,672","341,788","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3694,52","551,685","417,315","9,08196","1,70421","299,98","297,949","301,245","304,2761154312","304,4778996364","337,559","327,913","419,287","495,173","395,048","274,105","343,633","505,575","399,689","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3599,4","544,325","417,341","9,0829","1,70406","300,133","308,034","300,833","304,2771303007","304,4780963975","346,665","260,373","433,1","467,557","391,413","282,412","351,907","451,768","395,066","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3592,77","552,992","417,367","9,08384","1,70388","300,146","298,195","301,837","304,2781451702","304,4782931585","361,622","311,696","405,259","469,309","395,227","323,913","347,329","272,944","367,051","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3626,09","550,724","417,393","9,08478","1,7037","299,528","300,398","300,048","304,2791600397","304,4784899196","349,759","317,4706","377,081","440,304","403,595","382,305","346,475","184,256","329,522","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",,"546,529","417,419","9,08573","1,70353","300,312","301,823","298,278","304,2801749091","304,4786866806","336,764","323,2452","374,427","434,148","388,939","414,154","354,192","212,844","320,981","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3437,95","560,575","417,445","9,08667","1,70335","299,542","302,11","298,169","304,2811897786","304,4788834417","351,417","329,0198","383,753","374,991","399,575","389,64","354,703","267,586","312,81","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3379,96","560,385","417,471","9,08761","1,70317","299,282","297,413","298,783","304,2822046481","304,4790802027","367,395","334,7944","414,703","315,834","399,844","379,879","344,434","398,987","315,381","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3427,78","555,736","417,497","9,08855","1,703","299,884","305,085","298,828","304,2832195176","304,4792769638","346,493","340,569","408,481","456,786","409,395","309,517","346,263","488,948","359,985","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3511,44","555,42","417,523","9,0895","1,70282","299,516","298,861","301,499","304,284234387","304,4794737248","338,192","296,344","409,77","474,058","408,041","295,923","346,441",,"385,238","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3582,7","561,125","417,549","9,09044","1,70264","299,487","298,594","301,685","304,2852492565","304,4796704858","352,914","247,136","406,157","479,943","415,466","346,797","347,471","480,64","378,014","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3610,38","559,243","417,575","9,09138","1,70247","299,693","300,045","301,479","304,286264126","304,4798672469","369,167","303,825","411,506","467,615","405,914","366,809","348,572",,"361,426","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3565,95","541,484","417,601",,"1,70229","300,729","303,212","301,669","304,2872789955","304,4800640079","349,394","313,37","395,609","362,937","397,173","398,124","350,694",,"341,823","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3545,01","549,827","417,627","9,09326","1,70211","299,578","303,647","300,049","304,288293865","304,480260769","339,845","327,1586666667","386,925","354,4835","409,135","407,304","338,534","270,21","340,949","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3553,33","556,221","417,653","9,09421","1,70194","300,101","296,91","298,29","304,2893087344","304,48045753","352,558","340,9473333333","389,639","346,03","397,497","375,438","345,322","378,216","335,334","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",3589,"548,121","417,679","9,09515","1,70176","299,533","308,884","298,373","304,2903236039","304,4806542911","366,422","354,736","397,798","496,012","405,608","286,167","351,529","457,804","355,456","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3664,95","549,756","417,705","9,09598","1,70158","299,283","292,65","297,98","304,2913384734","304,4808510521","348,992",,"409,094","476,303","392,232","262,977","351,949","507,962","439,601","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3742,65","549,927","417,731",,"1,70141","299,88","299,325","300,605","304,2923533429","304,4810478132","344,339","266,386","407,573","463,549","400,205","306,756","349,901","471,236","389,9","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3634,53","562,406","417,757","9,09763","1,70123","299,314","304,623","303,46","304,2933682124","304,4812445742","361,04","282,254","419,025","465,386","393,365","350,452","347,187","284,999","346,196","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3754,1","550,887","417,783","9,09846","1,70105","299,88","296,004","303,662","304,2943830818","304,4814413352","363,961","322,839","399,927","279,412","402,312","380,355","346,481","197,745","326,287","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3772,69","547,096","417,809","9,09928","1,70088","299,519","304,282","298,158","304,2953979513","304,4816380963","337,995","314,7008","373,78","362,2625","408,55","403,44","347,463",,"302,975","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3715,47","550,271","417,835","9,10011","1,7007","299,487","298,663","298,341","304,2964128208","304,4818348573","347,985","306,5626","382,539","445,113","409,48","368,489","354,183","268,48","294,096","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3613,28","552,801","417,861","9,10093","1,70052","299,487","295,317","297,981","304,2974276903","304,4820316184","356,464","298,4244","385,694","465,957","402,014","296,08","355,725","406,214","323,209","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3613,56","542,857","417,887",,"1,70035","298,88","297,32","298,961","304,2984425598","304,4822283794","364,343","290,2862","397,404","459,324","413,853","309,339","356,82","517,301","361,121","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3635,19","541,992","417,913","9,10258","1,70017","299,234","300,556","301,282","304,2994574292","304,4824251405","335,515","282,148","419,207","478,161","396,96","339,824","356,397","474,643","340,699","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3677,63","523,953","417,939","9,1034","1,69999","299,268","303,444","302,277","304,3004722987","304,4826219015","330,873","246,572","418,137","441,558","396,986","365,999","352,286",442,"322,982","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3842,19","528,65","417,965","9,10423","1,69982","300,078","304,877","302,141","304,3014871682","304,4828186626","364,717","192,314","423,906","348,7965","394,125","372,65","347,887","232,1","332,865","66,15",
2017-09-08 01:00:00,"59,83","7,56","4060,06","461,091","417,991","9,10505","1,69964","300,146","299,714","299,086","304,3025020377","304,4830154236","353,221","226,151","403,651","256,035","399,344","421,662","351,097","190,752","337,374","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","4011,18","551,574","418,017","9,10588","1,69946","299,341","299,872","297,216","304,3035169071","304,4832121846","335,684","293,0495","387,667","479,13","398,323","335,528","351,903","231,873","346,276","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3958,83","546,822","418,08225","9,1067","1,69929","299,672","297,702","297,07","304,3045317766","304,4834089457","331,98","359,948","389,141","496,874","399,678","331,658","347,894",,"405,451","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3940,82","545,093","418,1475","9,10753","1,69911","298,898","294,679","301,518","304,3055466461","304,4836057067","361,304","351,84325","376,946","418,045","387,893","364,378","361,733","505,633","367,863","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3875,46","539,988","418,21275","9,10835","1,69891","299,233","300,096","302,713","304,3065615156","304,4838024678","354,363","343,7385","389,224","469,073","391,327","363,592","351,813","485,359","356,035","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3933,92","546,85","418,278","9,10917","1,69871","299,47","293,309","300,964","304,3075763851","304,4839992288","341,008","335,63375","416,164","433,44","391,714","372,265","344,767","448,766","335,536","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3976,96","535,226","417,799","9,11","1,69851","299,287","296,688","297,596","304,3085912545","304,4841959899","347,941","327,529","414,296","367,0245","399,103","375,9","338,707","223,886","349,43","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","4027,27","543,018","417,50575","9,11082","1,69831","300,477","305,74","297,693","304,309606124","304,4843927509","364,835","282,933","416,659","300,609","393,371","361,118","350,814","223,297","359,525","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3963,08","540,461","417,2125","9,11165","1,6981","299,376","299,458","299,343","304,3106209935","304,484589512","341,068","271,625","392,553","461,185","404,682","304,895","351,444","289,417","376,508","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3990,13","531,762","416,91925","9,11247","1,6979","299,872","304,472","301,906","304,311635863","304,484786273","333,174","340,666","372,475","495,386","405,742","313,617","357,462","489,873","369,349","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3972,43","533,803","416,626","9,1133","1,6977","299,323","293,298","302,325","304,3126507325","304,484983034","367,309","343,3196","385,084","459,922","407,721","364,615","354,979",,"356,436","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3919,61","534,614","413,613",,"1,6975","299,668","298,844","299,741","304,3136656019","304,4851797951","370,859","345,9732","398,235","488,525","408,392","368,429","341,653",,"335,723","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3849,59","534,668","413,379",,"1,6973","299,707","299,487","299,487","304,3146804714","304,4853765561","370,898","348,6268","399,39","491,641","408,44","368,359","340,383","457,568","333,813","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3822,7","545,289","415,957","9,11577","1,69709","298,902","300,292","298,481","304,3156953409","304,4855733172","351,983","351,2804","409,015","440,805","417,829","378,018","347,949","217,009","325,728","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3927,99","547,939","418,535","9,1166","1,69689","299,431","299,964","298,188","304,3167102104","304,4857700782","335,574","353,934","407,611","333,599","414,25","362,473","338,066",,"328,518","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3992,08","553,118","417,1553333333","9,11742","1,69669","299,688","301,333","298,37","304,3177250799","304,4859668393","354,496","259,089","392,753","226,393","408,409","423,8","354,705","265,969","344,992","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3954,88","559,148","415,7756666667","9,11825","1,69649","298,906","303,266","298,789","304,3187399493","304,4861636003","366,003","246,544","398,22","461,127","413,306","331,487","356,857","413,953","376,658","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3873,26","539,064","414,396","9,11907","1,69629","299,23","292,403","301,036","304,3197548188","304,4863603614","346,069","346,049","397,975","454,688","405,457","297,254","347,347","503,601","420,434","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3839,84","535,994","414,4053777778",,"1,69608","299,268","301,799","301,446","304,3207696883","304,4865571224","327,627","350,636","396,059","468,038","404,17","326,335","344,428","489,789","386,485","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3837,89","540,34","414,4147555556",,"1,69588","298,867","297,775","301,465","304,3217845578","304,4867538834","344,303","355,223","401,818","481,944","407,567","369,182","358,298","414,798","342,176","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3837,89","550,765","414,4241333333","9,12703","1,69568","299,827","299,688","301,665","304,3227994273","304,4869506445","366,656","359,81","416,961","472,325","399,557","355,281","349,64","208,02","319,657","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3826,18","534,503","414,4335111111","9,12974","1,69548","300,528","294,917","301,685","304,3238142967","304,4871474055","355,476","306,594","417,495","466,085","386,919","359,928","355,174","204,013","319,322","66,15",
2017-09-08 01:00:00,"59,83","7,56","3832,02","547,324","414,4428888889","9,13245","1,69528","299,583","299,047","297,472","304,3248291662","304,4873441666","331,933","271,892","417,407","321,318","391,69","375,168","357,313","263,829","327,024","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3867,12","558,161","414,4522666667","9,13516","1,69507","299,287","299,888","296,67","304,3258440357","304,4875409276","354,036","319,801","403,726","327,2755","406,02","399,699","351,936","374,518","338,805","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3797,09","548,52","414,4616444444","9,13787","1,69487","299,468","295,124","300,834","304,3268589052","304,4877376887","352,994","319,52","380,967","333,233","397,041","385,231","351,9","462,298","357,472","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3724,85","540,33","414,4710222222","9,14058","1,69467","299,884","299,805","301,245","304,3278737746","304,4879344497","342,754","319,239","378,87","458,652","395,544","284,262","351,949","478,475","378,101","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3759,6","529,596","414,4804","9,14329","1,69447","299,529","302,556","302,042","304,3288886441","304,4881312108","342,869","318,958","377,963","469,091","396,957","287,241","362,43","500,724","445,154","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3730,58","555,132","414,4897777778","9,146","1,69427","299,487","299,997","302,124","304,3299035136","304,4883279718","361,125","318,677","393,3","485,934","396,62","321,261","349,531","277,942","395,85","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3687,71","529,146","414,4991555556",,"1,69407","301,078","296,924","298,148","304,3309183831","304,4885247328","363,585","275,788","401,678","451,803","401,94","354,297","355,07","208,208","340,171","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3759,36","538,801","414,5085333333","9,15141","1,69386","300,65","297,623","296,936","304,3319332526","304,4887214939","340,827","295,876","408,268","397,386","391,785","372,238","356,799","225,05","299,538","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3802,46","542,364","414,5179111111","9,15412","1,69366","300,388","297,135","296,652","304,332948122","304,4889182549","351,466",,"408,899","390,393","401,346","375,591","356,409","286,516","304,705","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3717,36","547,555","414,5272888889","9,15683","1,69346","300,564","300,042","301,187","304,3339629915","304,489115016","359,022","320,2765","406,192","383,4","395,208","400,785","355,362","390,864","308,161","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3681,92","544,249","414,5366666667","9,15954","1,69326","300,388","298,586","302,278","304,334977861","304,489311777","354,944","332,47675","395,517","401,633","397,813","302,566","363,189","488,303","331,287","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3693,26","546,025","414,5460444444","9,16225","1,69299","300,366","300,964","302,146","304,3359927305","304,4895085381","342,334","344,677","384,004","479,608","388,945","315,709","360,093",,"388,041","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3602,28","545,164","414,5554222222","9,16496","1,69271","300,564","295,7","299,55","304,3370076","304,4897052991","349,531","283,527","378,814","479,564","395,717","365,183","363,631","470,518","366,605","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3671,33","555,49","414,5648","9,16767","1,69243","299,992","301,426","298,674","304,3380224694","304,4899020602","357,985","277,932","389,189","254,629","394,626","373,127","361,09","257,722","345,219","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3772,42","557,739","414,5741777778",,"1,69215","300,322","296,982","299,004","304,3390373389","304,4900988212","338,641","355,282","396,237","354,295","400,725","376,25","365,223","204,419","331,274","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3781,17","540,294","414,5835555556","9,17309","1,69188","299,576","297,399","301,815","304,3400522084","304,4902955822","335,808","343,6243333333","418,045","453,961","404,338","315,779","353,829","225,745","332,929","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3701,96","554,789","414,5929333333","9,1758","1,6916","300,672","302,645","303,112","304,3410670779","304,4904923433","364,973","331,9666666667","417,261","492,824","397,388","280,895","370,323","354,861","357,067","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3718,57","559,929","414,6023111111","9,1785","1,69132","300,806","306,182","300,658","304,3420819474","304,4906891043","346,557","320,309","414,21","464,857","400,93","304,393","365,404","483,243","361,233","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3647,31","547,698","414,6116888889","9,18121","1,69104","301,003","300,008","298,985","304,3430968168","304,4908858654","335,806","319,486","377,503","468,233","398,035","334,78","361,155","493,698","340,098","66,15",
2017-09-08 01:00:00,"59,83","7,56","3623,33","555,561","414,6210666667","9,18392","1,69077","301,222","299,661","299,025","304,3441116863","304,4910826264","362,228",,"372,019","445,015","391,848","380,939","353,359","449,253","334,215","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3611,46","549,53","414,6304444444","9,18663","1,69049","300,261","297,344","298,457","304,3451265558","304,4912793875","352,016","287,3295","378,59","421,797","396,009","402,389","359,903","256,426","330,847","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3570,8","553,626","414,6398222222","9,18934","1,69021","300,54","300,612","298,782","304,3461414253","304,4914761485","344,757","285,009","402,678","398,579","398,986","330,832","348,923","245,198","326,056","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3639,69","553,106","414,6492",,"1,68993","299,996","293,156","298,828","304,3471562947","304,4916729096","339,567","282,6885","419,287","486,041","400,234","286,243","347,543","338,689","375,925","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3627,14","546,435","414,6585777778","9,19476","1,68965","300,319","302,836","302,362","304,3481711642","304,4918696706","357,883","280,368","421,805","489,171","404,685","273,656","355,416","470,56","377,873","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3619,25","553,293","414,6679555556",,"1,68938","300,17","300,762","302,39","304,3491860337","304,4920664316","369,953","278,0475","408,49","488,302","402,791","312,812","355,863","480,004","362,112","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3607,59","558,019","414,6773333333","9,19891","1,6891","299,95","299,777","303,129","304,3502009032","304,4922631927","343,617","275,727","414,056","475,077","403,952","362,627","345,957","246,588","341,06","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3595,89","555,746","414,6867111111","9,20021","1,68882","300,712","303,436","298,905","304,3512157727","304,4924599537",,"201,954","385,846","442,148","406,533","412,282","350,693","201,474","328,429","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",,"549,425","414,6960888889","9,2015","1,68854","300,413","304,078","298,389","304,3522306421","304,4926567148","364,269","275,065","372,988","351,064","405,858","425,601","351,89",,"325,714","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3458,92","542,712","414,7054666667","9,2028","1,68827","300,366","297,039","299,173","304,3532455116","304,4928534758","354,144","285,0405","375,438","259,98","408,151","416,099","345,064","311,432","336,375","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3460,87","544,714","414,7148444444","9,2041","1,68799","300,366","299,131","300,64","304,3542603811","304,4930502369","342,273","295,016","395,956","439,659","401,702","315,887","358,977","472,603","373,604","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3531,99","543,41","414,7242222222","9,20539","1,68771","299,582","304,782","300,806","304,3552752506","304,4932469979","361,607","304,9915","412,236","488,676","406,183","288,217","347,98","503,168","462,657","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3575,42","532,321","414,7336","9,20669","1,68743","300,664","303,459","301,198","304,3562901201","304,493443759","349,859","314,967","417,476","504,842","397,674","295,042","343,493","512,109","411,316","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3643,28","545,696","414,7429777778","9,20798","1,68716","300,022","304,006","301,245","304,3573049895","304,49364052","338,111","257,913","414,338","458,905","404,266","365,042","337,736","435,628","336,501","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3677,11","549,654","414,7523555556","9,20928","1,68688","299,732","305,077","301,05","304,358319859","304,493837281",,"294,547","411,237","299,686","406,161","406,398","327,294","210,812","316,044","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3668,16","528,763","414,7617333333","9,21058","1,6866","300,684","294,456","299,072","304,3593347285","304,4940340421","362,405","323,956","382,422","338,6705","401,005","407,421","326,063","201,127","306,653","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3685,2","541,332","414,7711111111","9,21187","1,68632","300,806","304,652","297,655","304,360349598","304,4942308031","359,932","325,792","382,433","377,655","399,867","404,945","334,395","241,18","302,237","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3721,88","555,164","414,7804888889","9,21317","1,68604","299,828","307,057","297,119","304,3613644675","304,4944275642","337,765",,"394,455","430,747","404,609","318,117","326,602","362,509","323,911","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3806,75","539,809","414,7898666667","9,21446","1,68577","300,098","301,9","296,875","304,3623793369","304,4946243252","341,729","329,464","401,229","476,632","401,363","329,313","333,351","519,905","414,498","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3724,54","536,634","414,7992444444","9,21576","1,68549","300,146","295,774","300,758","304,3633942064","304,4948210863",,"331,3","422,364","498,633","398,487","340,02","336,283","503,293","382,229","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3751,29","545,173","414,8086222222","9,21705","1,68521","299,366","298,02","301,636","304,3644090759","304,4950178473","356,642","333,136","423,581","486,617","404,898","354,546","334,081","465,684","336,666","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3835,9","532,173","414,818","9,21835","1,68532","299,463","296,633","302,075","304,3654239454","304,4952146084","336,69","249,416","403,858","462,099","397,597","385,735","337,197","276,48","321,807","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3862,69","513,065","414,8320194175","9,21965","1,68547","299,682","309,084","300,759","304,3664388148","304,4954113694","348,437","215,96","392,51","437,581","396,57","404,358","329,809","221,341","320,571","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3857,56","501,127","414,846038835","9,22094","1,68562","299,512","303,098","296,886","304,3674536843","304,4956081304","355,308","238,7134","386,946","413,063","397,048","352,932","333,698","254,036","328,885","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3906,97","516,106","414,8600582524","9,22224","1,68577","299,098","299,982","301,474","304,3684685538","304,4958048915","341,742","261,4668","386,377","492,021","400,935","300,397","338,229","330,221","351,956","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3915,82","507,912","414,8740776699","9,22353","1,68592","298,853","304,575","302,708","304,3694834233","304,4960016525","333,686","284,2202","387,264","493,791","401,426","317,03","343,123","449,073","379,715","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3925,54","516,867","414,8880970874","9,22483","1,68607","299,217","303,059","299,279","304,3704982928","304,4961984136","356,249","306,9736","394,03","492,336","400,948","337,92","341,735","498,898","359,453","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",,"512,782","414,9021165049","9,22612","1,68622","299,073","289,548","298,244","304,3715131622","304,4963951746","347,964","329,727","404,639","484,681","389,893","375,529","346,851","398,316","336,885","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3873,86","513,163","414,9161359223","9,22742","1,68638","299,242","301,429","297,975","304,3725280317","304,4965919357","341,074",,"413,412","233,525","405,636","388,015","347,056","245,237","342,164","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3924,38","512,766","414,9301553398","9,22872","1,68653","299,073","302,251","298,144","304,3735429012","304,4967886967","349,101","286,396","394,044","257,621","396,926","387,681","362,092","218,404","333,434","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3925,78","513,775","414,9441747573","9,23001","1,68668","298,854","300,958","301,279","304,3745577707","304,4969854578","364,822","358,44","390,939","281,717","399,309","380,589","369,426","262,882","337,039","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3940,97","517,151","414,9581941748","9,23131","1,68683","298,828","304,882","302,073","304,3755726402","304,4971822188","364,006","339,286","378,5","463,254","399,807","299,966","377,424","372,243","357,662","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","4013,53","517,039","414,9722135922","9,2326","1,68698","299,41","301,152","301,736","304,3765875096","304,4973789798","339,011","327,07375","387,914","518,215","403,618","296,695","384,708",,"393,91","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3934,04","576,583","414,9862330097","9,2339","1,68713","299,294","294,399","301,685","304,3776023791","304,4975757409","348,31","314,8615","399,069","521,298","402,699","316,561","378,762","517,562","379,434","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3863,39","600,826","415,0002524272","9,2352","1,68728","298,881","300,707","298,205","304,3786172486","304,4977725019","360,27","302,64925","413,16","507,639","401,081","345,946","368,629","295,074","350,638","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3806,48","604,103","415,0142718447","9,23556","1,68744","299,603","303,233","298,117","304,3796321181","304,497969263","345,793","290,437","423,725","454,394","397,083","367,508","368,342","212,596","328,094","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3780,08","612,853","415,0282912621","9,23579","1,68759","300,675","298,796","297,588","304,3806469876","304,498166024","336,682","274,019","405,51","443,294","399,898","383,69","377,209","236,139","314,355","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3786,86","589,297","415,0423106796","9,23603","1,68774","301,193","300,297","300,024","304,381661857","304,4983627851","359,728","335,047","402,452","432,194","407,472","422,343","365,78","309,785","331,791","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3792,78","605,208","415,0563300971","9,23627","1,68789","300,474","298,466","301,522","304,3826767265","304,4985595461","359,905","342,6943333333","395,37","421,094","402,288","354,717","365,032","450,868","353,237","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3781,64","617,038","415,0703495146","9,2365","1,68804","300,559","300,875","302,071","304,383691596","304,4987563072","334,537",,"388,221","485,675","398,103","294,704","364,199","502,832","393,259","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3785,01","658,544","415,084368932","9,23674","1,68819","300,779","299,12","301,738","304,3847064655","304,4989530682","345,621","357,989","379,895","495,284","384,363","321,213","361,16","491,652","427,484","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3826,68","605,622","415,0983883495","9,23697","1,68834","300,613","301,916","298,789","304,3857213349","304,4991498292","357,451",,"388,981","495,177","397,234","354,948","351,569","450,134","368,951","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3813,04","584,136","415,112407767","9,23721","1,6885","300,393","297,713","297,231","304,3867362044","304,4993465903","355,92","263,335","404,883","498,023","399,741","370,646","344,01","239,626","328,808","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3884,16","611,202","415,1264271845","9,23744","1,68865","300,366","300,156","297,456","304,3877510739","304,4995433513","341,247","267,565","410,411","478,0676666667","395,072","369,523","338,786","202,786","313,78","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3913,11","610,417","415,1404466019","9,23768","1,6888","300,559","297,888","301,749","304,3887659434","304,4997401124","339,258","313,4","406,073","458,1123333333","394,412","390,721","338,663","244,348","323,907","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3891,47","599,04","415,1544660194","9,23792","1,68895","300,971","299,629","302,344","304,3897808129","304,4999368734","352,356","357,457","402,763","438,157","400,088","321,836","337,282","362,782","336,662","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3819,14","560,115","415,1684854369","9,23815","1,6891","300,448","299,349","302,344","304,3907956823","304,5001336345","345,347","347,62925","393,188","508,444","403,722","291,192","342,867","507,604","393,8","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3823,93","665,371","415,1825048544","9,23839","1,68925","300,559","301,575","298,498","304,3918105518","304,5003303955","336,785","337,8015","378,305","503,109","401,291","305,031","351,881","507,271","363,053","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3767,83","695,039","415,1965242718","9,23862","1,6894","300,394","298,059","297,949","304,3928254213","304,5005271566","355,355","327,97375","385,127","482,01","393,804","352,544","345,339","454,132","338,708","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3773,14","630,32","415,2105436893","9,23886","1,68956","299,982","302,312","297,949","304,3938402908","304,5007239176","363,725","318,146","385,502","344,488","404,114","390,062","349,054","376,908","326,855","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3822,15","621,261","415,2245631068","9,23909","1,68974","299,543","301,082","299,678","304,3948551603","304,5009206786","347,626","332,111","403,748","325,363","404,799","376,778","335,304","260,616","315,892","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3788,55","659,723","415,2385825243",,"1,68994","299,487","297,927","302,038","304,3958700297","304,5011174397","332,715","300,703","408,145","306,238","405,606","365,006","353,91","252,154","324,623","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3719,55","547,578","415,2526019417","9,23956","1,69013","298,912","290,991","301,769","304,3968848992","304,5013142007","356,601","289,972","412,766","469,039","404,801","305,725","353,542","302,995","357,385","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3713,04","663,967","415,2666213592","9,2398","1,69032","299,403","300,767","302,068","304,3978997687","304,5015109618","352,391","282,647","410,349","484,364","401,841","279,555","343,927","486,064","367,245","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3767,3","642,117","415,2806407767","9,24004","1,69051","299,679","302,727","298,487","304,3989146382","304,5017077228","348,181","283,874","395,074","479,763","404,246","324,599","350,744","465,051","365,138","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3793,92","670,527","415,2946601942",,"1,69071","299,516","295,514","297,567","304,3999295077","304,5019044839","332,479","285,101","396,369","470,303","407,951","378,913","355,306","276,252","350,781","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3704,88","606,588","415,3086796117","9,24051","1,6909","299,105","299,215","297,892","304,4009443771","304,5021012449","346,947",,"377,717","449,755","407,031","401,579","359,64","241,913","328,538","66,15",
2017-09-08 01:00:00,"59,83","7,56","3616,87","581,441","415,3226990291",,"1,69109","299,239","302,795","299,67","304,4019592466","304,502298006","364,854","287,555","391,852","337,6575","406,352","384,87","349,187","277,379","320,736","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3650,61","705,702","415,3367184466","9,24098","1,69128","299,459","301,118","301,266","304,4029741161","304,502494767","339,997","288,782","410,944","225,56","404,872","389,174","349,461","388,646","339,716","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3721,27","594,636","415,3507378641","9,24121","1,69148","299,297","296,608","301,274","304,4039889856","304,502691528","344,739","280,319","416,88","475,333","403,258","306,79","353,094","478,771","372,347","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",3693,"541,023","415,3647572816","9,24145","1,69167","299,268","296,926","301,436","304,4050038551","304,5028882891","360,955","341,309","420,45","466,13","400,233","283,962","359,342","485,673","405,605","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3656,09","669,368","415,378776699","9,24168","1,69186","299,458","296,308","301,846","304,4060187245","304,5030850501","353,292","338,6675","404,84","464,762","399,339","313,27","359,733","450,502","388,409","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3747,57","629,984","415,3927961165","9,24192","1,69206","299,868","302,089","297,148","304,407033594","304,5032818112","343,982","336,026","395,026","488,634","401,603","356,185","345,831","241,59","355,509","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3748,22","587,414","415,406815534","9,24216","1,69225","299,165","305,668","296,602","304,4080484635","304,5034785722","355,909","333,3845","386,947","468,653","391,681","395,275","351,322","214,389","314,11","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3690,19","606,034","415,4208349515","9,24362","1,69244","299,808","303,608","300,812","304,409063333","304,5036753333","363,447","330,743","399,298","277,856","395,696","403,77","348,212","260,118","307,478","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3721,09","548,955","415,4348543689","9,24527","1,69263","300,307","300,178","302,036","304,4100782024","304,5038720943","346,8","216,536","395,324","356,341","408,251","380,279","346,589","374,337","321,186","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3724,52","587,649","415,4488737864","9,24691","1,69283","300,366","296,282","302,124","304,4110930719","304,5040688553","336,1","208,28","401,319","434,826","408,19","337,661","351,211","488,891","358,21","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3702,2","613,054","415,4628932039","9,24856","1,69302","300,176","303,359","302,314","304,4121079414","304,5042656164","358,065","349,37","404,992","502,83","394,825","300,198","355,286","492,419","406,588","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3691,84","583,113","415,4769126214","9,25021","1,69321","300,717","301,31","298,353","304,4131228109","304,5044623774","367,752","342,7845","420,98","471,506","388,126","313,558","353,899","462,514","395,131","66,15",
2017-09-08 01:00:00,"59,83","7,56","3691,41","578,003","415,4909320388","9,25186","1,69514","300,046","303,276","297,349","304,4141376804","304,5046591385","338,295","336,199","418,219","481,339","396,264","343,772","352,172","285,199","360,804","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3672,77","623,902","415,5049514563","9,25351","1,69733","300,117","295,495","297,86","304,4151525498","304,5048558995","334,684","329,6135","398,372","454,9443333333","395,783","374,046","344,332","198,158","329,653","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3724,08","602,095","415,5189708738","9,25516","1,69953","300,716","293,644","301,177","304,4161674193","304,5050526606","360,496","323,028","387,601","428,5496666667","398,754","399,728","343,137","232,78","321,246","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3767,55","619,62","415,5329902913","9,25681","1,70004","300,427","299,423","301,874","304,4171822888","304,5052494216","350,2495","255,781","387,671","402,155","407,17","378,894","350,729","289,887","316,768","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3708,24","647,908","415,5470097087","9,25846","1,70028","300,366","302,261","302,283","304,4181971583","304,5054461827","340,003","223,119","403,417","455,354","402,856","288,423","340,074","452,51","340,425","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3587,91","652,909","415,5610291262","9,26011","1,70052","300,177","302,563","299,311","304,4192120278","304,5056429437","333,915","275,178","424,895","457,501","404,758","276,294","335,804",,"443,785","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3667,6","660,97","415,5750485437","9,26176","1,70076","299,768","301,995","298,639","304,4202268972","304,5058397047","358,772","290,2116666667","417,993","425,425","397,76","303,169","327,353","502,022","388,732","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3764,77","609,647","415,5890679612","9,26341","1,701","300,275","302,283","298,419","304,4212417667","304,5060364658","350,653","305,2453333333","400,452","451,504","393,316","348,143","332,231","455,104","345,078","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3780,67","601,196","415,6030873786","9,26506","1,70124","300,366","302,344","298,389","304,4222566362","304,5062332268","348,706","320,279","397,888","456,523","392,793","354,688","333,223","448,047","339,883","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3885,22","604,3285","415,6171067961","9,26671","1,70148","299,61","301,399","298,389","304,4232715057","304,5064299879","330,559","335,3126666667","387,124","433,621","398,827","403,752","336,066","232,188","310,927","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3905,46","607,461","415,6311262136","9,26836","1,70171","300,808","298,415","298,2","304,4242863752","304,5066267489","340,632","350,3463333333","376,35","361,318","400,734","403,668","322,337","191,85","299,118","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3856,17","553,108","415,6451456311",,"1,70195","300,271","298,327","301,566","304,4253012446","304,50682351","366,361","365,38","388,19","363,801","397,179","363,765","328,045","236,192","294,632","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3818,32","595,485","415,6591650485","9,27165","1,70219","300,713","297,444","302,124","304,4263161141","304,507020271","345,686","275,019","396,834","366,284","387,294","343,991","329,841","354,351","339,618","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3901,61","648,641","415,673184466","9,2733","1,70243","300,239","302,764","302,502","304,4273309836","304,5072170321","331,86","260,024","394,879","454,594","394,585","312,939","337,015",,"364,592","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3872,93","626,309","415,6872038835","9,27495","1,70267","300,146","306,11","298,42","304,4283458531","304,5074137931","343,809",,"407,683","486,865","397,418","299,498","342,9","518,293","364,633","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3828,56","645,955","415,701223301","9,2766","1,70291","300,335","296,525","298,107","304,4293607225","304,5076105541","355,497","366,542","413,765","488,644","400,89","335,255","344,633","478,561","347,115","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3852,06","618,606","415,7152427184","9,27825","1,70315","300,178","302,225","297,98","304,430375592","304,5078073152","337,639","357,53425","390,788","499,905","407,906","366,206","342,899","269,285","339,09","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3905,3","655,776","415,7292621359","9,2799","1,70339","300,711","304,949","298,703","304,4313904615","304,5080040762","331,599","348,5265","383,017","246,972","411,292","395,087","343,53","193,543","322,622","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3839,83","598,505","415,7432815534","9,28155","1,70363","299,864","306,33","301,464","304,432405331","304,5082008373","361,445","339,51875","394,812","351,24","401,505","404,24","343,688","225,857","316,71","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3817,47","681,851","415,7573009709","9,2832","1,70387","299,707","298,427","302,281","304,4334202005","304,5083975983","361,235","330,511","405,031","455,508","400,731","339,179","355,007","291,416","327,497","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56",3857,"517,438","415,7713203884","9,28485","1,70411","299,895","295,19","299,711","304,4344350699","304,5085943594","333,087","294,994","409,395","484,801","397,193","309,74","361,148","511,229","385,114","66,15","1,66"
2017-09-08 01:00:00,"59,83","7,56","3757,92","629,999","415,7853398058","9,2865","1,70435","301,054","298,066","298,516","304,4354499394","304,5087911204","325,299","259,183","400,489","485,236","397,953","301,966","368,925","527,948","397,808","66,15","1,66"
2017-09-08 02:00:00,"59,83","7,56",3728,"577,142","415,7993592233","9,28815","1,70459","299,931","300,673","298,013","304,4364648089","304,5089878815","369,047","320,376","416,843","466,142","401,875","336,204","367,302","484,593","371,507","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3796,58","535,346","415,8133786408","9,28979","1,70483","300,269","301,213","297,762","304,4374796784","304,5091846425","359,753","327,9554","401,563","469,4036666667","400,665","381,483","361,186","276,72","353,748","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3789,73","484,033","415,8273980583","9,29054","1,70507","299,616","299,745","302,043","304,4384945479","304,5093814035",,"335,5348","385,147","472,6653333333","402,189","423,954","364,442","192,711","326,04","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3732,05","646,383","415,8414174757","9,29113","1,70531","299,675","300,987","302,596","304,4395094173","304,5095781646","336,876","343,1142","392,696","475,927","399,742","344,747","368,458","216,757","317,908","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3618,23","638,706","415,8554368932","9,29172","1,70555","300,082","301,62","301,439","304,4405242868","304,5097749256","355,365","350,6936","391,824","504,022","390,066","312,757","365,736","319,77","372,31","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3569,05","592,816","415,8694563107","9,29231","1,70579","300,521","297,755","298,064","304,4415391563","304,5099716867","362,678","358,273","410,564","482,455","399,046","311,762","364,23","490,192","377,587","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3529,68","617,127","415,8834757282","9,2929","1,70603","300,025","293,702","297,323","304,4425540258","304,5101684477","343,03","261,436","411,346","506,194","388,939","324,751","357,03","508,825","360,403","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3408,03","589,347","415,8974951456","9,29349","1,70627","299,927","300,027","297,477","304,4435688953","304,5103652088","339,664","229,555","390,901","451,083","405,207","377,767","349,717","293,613","333,145","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3347,2","614,094","415,9115145631","9,29408","1,70651","300,3","305,353","300,497","304,4445837647","304,5105619698","357,247","313,574","392,906","395,972","405,231","403,314","346,305","207,883","326,972","65,51","1,91"
