date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 02:00:00,"59,83","7,56","3279,58","597,218","415,9255339806","9,29466","1,70675","299,993","292,084","302,332","304,4455986342","304,5107587309","357,739",,"387,934","340,861","404,205","363,455","334,197","234,578","328,984","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3110,29","532,144","415,9395533981","9,29525","1,70679","299,927","298,363","302,377","304,4466135037","304,5109554919","342,918","298,006","400,893","479,794","400,461","304,479","338,665","297,857","354,215","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3037,28","648,519","415,9535728155","9,29584","1,70679","298,623","304,956","299,55","304,4476283732","304,5111522529","341,474","290,222","415,697","485,609","400,264","280,08","330,961","490,34","389,045","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3033,2","619,173","415,967592233","9,29643","1,70679","299,319","296,74","298,49","304,4486432426","304,511349014","358,983","282,438","426,81","510,577","400,804","301,496","335,898","518,351","365,532","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2915,91","625,754","415,9816116505","9,29702","1,70679","299,301","295,837","298,389","304,4496581121","304,511545775","358,948","274,654","419,523","492,421","399,516","332,968","335,68","481,945","338,351","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","182,961","578,128","415,995631068","9,29761","1,70679","298,711","304,14","297,646","304,4506729816","304,5117425361",,"266,87","414,525","474,365","406,105","372,543","334,03","252,629","315,253","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","1443,564","671,351","416,0096504854","9,2982","1,70679","300,092","300,262","299,179","304,4516878511","304,5119392971","345,879","197,113","407,146","299,735","402,352","409,894","339,816","201,777","318,262","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2704,167","598,617","416,0236699029","9,29879","1,70679","299,995","298,155","301,713","304,4527027206","304,5121360582","362,594",,"389,423","304,1185","396,417","413,977","335,355","230,192","322,262","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3964,77","592,465","416,0376893204","9,29938","1,70679","299,371","293,691","301,569","304,45371759","304,5123328192","359,481","279,896","380,051","308,502","397,309","363,971","344,534","285,807","335,331","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2796,5","564,711","416,0517087379","9,29996","1,70679","299,637","301,026","302,019","304,4547324595","304,5125295803","337,123","321,2875","377,186","507,028","399,918","312,309","353,39","497,215","356,237","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3404,73","587,322","416,0657281553","9,30055","1,70679","299,337","300,345","298,427","304,455747329","304,5127263413","356,951","362,679","391,183","491,596","393,538","304,954","352,85","515,628","433,549","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2749,56","650,708","416,0797475728","9,30114","1,70679","298,528","299,002","297,914","304,4567621985","304,5129231023","365,149","345,076",412,"465,504","398,612","337,631","349,255","517,079","402,424","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","177,228","594,867","416,0937669903","9,30173","1,70679","298,758","293,652","297,764","304,457777068","304,5131198634","353,644","262,79","412,879","465,047","393,906","353,609","354,668","499,207","346,607","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","408,95","580,224","416,1077864078","9,30232","1,70679","299,751","298,214","301,607","304,4587919374","304,5133166244","335,096","311,476","401,048","446,9886666667","403,673","378,772","353,491","243,891","313,105","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","640,672","631,588","416,1218058252","9,30291","1,70679","299,558","297,054","301,606","304,4598068069","304,5135133855","337,172","353,357","388,385","428,9303333333","410,725","395,337","355,825","183,325","302,874","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","872,394","608,196","416,1358252427","9,3035","1,70679","299,119","298,106","302,202","304,4608216764","304,5137101465","365,994","339,0353333333","383,438","410,872","404,435","366,523","360,052","220,837","313,384","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","1104,116","585,445","416,1498446602","9,30409","1,70679","299,416","293,971","297,742","304,4618365459","304,5139069076","351,274","324,7136666667","389,582","480,862","403,496","318,661","364,453","309,201","345,187","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","1335,838","648,256","416,1638640777","9,30468","1,70679","299,856","300,849","297,403","304,4628514154","304,5141036686","333,762","310,392","387,107","505,07","393,637","320,695","372,553","482,06","361,09","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","1567,56","677,811","416,1778834951","9,30527","1,70679","301,026","305,826","302,092","304,4638662848","304,5143004297","343,591",,"396,396","456,286","388,114","350,351","381,331","511,986","356,614","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","1799,282","674,514","416,1919029126","9,30585","1,70679","301,061","303,026","302,635","304,4648811543","304,5144971907","362,615","303,239","404,67","463,77","392,815","363,703","378,185","443,947","332,25","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2031,004","626,805","416,2059223301","9,30644","1,70679","300,475","295,55","299,075","304,4658960238","304,5146939517","348,585","297,961","414,679","466,992","394,323","377,312","369,921","286,539","338,349","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2262,726","590,141","416,2199417476","9,30703","1,70679","300,366","299,721","298,756","304,4669108933","304,5148907128","333,626","292,683","417,661","470,214","389,453","390,457","369,853","244,15","343,2","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2494,448","531,757","416,233961165",,"1,70679","300,183","304,472","298,828","304,4679257628","304,5150874738","349,863","287,405","407,884","473,436","385,776","304,909","370,125","274,094","350,65","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2726,17","629,58","416,2479805825","9,30605","1,70679","299,963","299,89","298,462","304,4689406322","304,5152842349","351,16","282,127","395,886","509,199","384,79","298,242","372,879","405,672","358,919","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2957,892","669,039","416,262","9,30546","1,70679","299,744","300,109","298,389","304,4699555017","304,5154809959","335,127","252,617","382,628","485,137","395,486","322,19","372,053","494,596","360,298","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3189,614","636,2565","416,65","9,30487","1,70679","300,073","302,745","301,134","304,4709703712","304,515677757","335,667","249,939","392,043","499,749","404,39","363,327","369,942","481,291","352,485","65,51",
2017-09-08 02:00:00,"59,83","7,56","3421,336","603,474","416,9638","9,30428","1,70679","300,695","302,857","302,233","304,4719852407","304,515874518","358,173","279,651","401,052","465,9123333333","412,93","392,17","364,071","250,811","349,999","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3653,058","575,456","417,2776","9,30369","1,70679","299,708","300,404","301,795","304,4730001101","304,5160712791","355,412","288,8868","407,395","432,0756666667","404,04","394,532","350,121","197,145","348,436","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3884,78","634,721","417,5914","9,3031","1,70679","299,67","298,829","301,319","304,4740149796","304,5162680401","335,5","298,1226","412,983","398,239","413,197","323,557","357,633","249,091","357,807","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","2957,87","577,263","417,9052","9,30251","1,70679","299,524","295,682","298,684","304,4750298491","304,5164648011","341,481","307,3584","419,737","474,159","403,327","276,858","360,577","416,516","398,787","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4261,11","560,816","418,219","9,30192","1,70679","299,487","302,587","298,717","304,4760447186","304,5166615622","357,507","316,5942","410,919","493,971","400,437","273,237","353,889",476,"387,827","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3427,16","600,418","418,1884","9,30134","1,70679","299,305","305,747","298,463","304,4770595881","304,5168583232","358,706","325,83","387,247","490,236","403,938","324,851","356,166","497,027","360,612","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4014,36","593,801","418,1578","9,30075","1,70679","299,45","297,674","298,206","304,4780744575","304,5170550843","341,746","213,705","385,371","499,642","398,83","389,729","348,204","379,507","330,648","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3841,05","571,556","418,1272","9,30016","1,70679","299,487","304,914","301,636","304,479089327","304,5172518453","344,219","243,112","390,449","227,094","404,371","406,946","338,664","223,432","317,746","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3932,23","673,566","418,0966","9,29957","1,70679","299,67","297,979","302,344","304,4801041965","304,5174486064","366,76","260,6926","407,176","259,3085","400,813","394,578","330,674","225,883","304,243","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3977,47","645,03","418,066","9,29898","1,70679","298,977","299,292","300,885","304,481119066","304,5176453674","364,369","278,2732","412,478","291,523","400,255","355,479","333,482","291,374","329,751","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3877,82","658,039","417,095","9,29839","1,70679","299,375","299,745","297,672","304,4821339355","304,5178421285","341,314","295,8538","419,541","484,714","399,452","308,543","341,629","478,574","362,454","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3838,55","652,749","416,652","9,2978","1,70679","299,851","300,979","297,07","304,4831488049","304,5180388895","345,924","313,4344","402,29","511,683","405,959","305,558","342,681","504,97","390,832","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3703,09","603,604","415,875","9,29721","1,70679","299,745","297,24","301,258","304,4841636744","304,5182356505","360,389","331,015","386,363","488,372","404,679","328,973","337,566",,"374,124","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3750,66","604,983","414,996","9,29662","1,70679","299,343","302,047","302,306","304,4851785439","304,5184324116","344,807","283,855","385,945","482,305","410,374","389,513","342,452","295,199","343,654","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3902,88","603,256","414,07","9,29603","1,70679","299,632","300,857","302,344","304,4861934134","304,5186291726","337,922","280,739","383,061","270,922","402,74","409,583","350,53","214,088","337,771","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3996,84","581,195","413,144","9,29544","1,70679","299,525","297,092","299,433","304,4872082829","304,5188259337","351,651","351,214","392,317","325,8195","399,1","376,403","344,198","242,73","331,738","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4057,79","591,425","413,294","9,29486","1,70679","300,214","297,684","298,283","304,4882231523","304,5190226947","361,182","346,9063333333","403,079","380,717","391,586","380,128","350,787",,"354,238","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3920,71","583,897","413,444","9,29427","1,70679","300,003","302,486","298,532","304,4892380218","304,5192194558","340,591","342,5986666667","416,882","516,295","398,116","310,481","347,042","477,741","356,005","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3926,15","587,721","417,486","9,29368","1,70679","299,745","298,355","298,79","304,4902528913","304,5194162168","344,682","338,291","412,374","514,822","404,714","297,25","347,257","494,544","390,917","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3893,69","607,157","417,2448571429","9,29309","1,70679","299,889","299,47","300,463","304,4912677608","304,5196129779","360,317","298,361","406,763","462,192","404,85","335,123","348,454","470,43","366,434","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3879,9","625,591","417,0037142857","9,2925","1,70679","300,29","300,29","300,987","304,4922826302","304,5198097389","352,493","311,466",403,"359,828","401,987","387,846","354,107","298,401","341,505","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3894,99","644,802","416,7625714286","9,29191","1,70679","300,911","296,553","300,844","304,4932974997","304,5200064999","339,168","302,196","398,67","257,464","391,617","422,767","357,074","201,673","316,702","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3980,45","595,283","416,5214285714","9,29132","1,70679","300,481","300,106","301,35","304,4943123692","304,520203261","338,292","331,959","397,888","457,925","392,674","317,829",352,"208,16","315,939","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4016,85","601,735","416,2802857143","9,29073","1,70679","300,366","306,102","300,74","304,4953272387","304,520400022","356,368","321,4096","399,127","496,81","399,121","294,854","344,939","311,165","377,265","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3982,07","587,348","416,0391428571","9,29014","1,70679","300,004","300,292","301,13","304,4963421082","304,5205967831","346,541","310,8602","398,151","507,581","392,782","333,902","346,867","461,441","389,183","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4051,63","618,232","415,798","9,28984","1,70679","299,927","293,754","298,345","304,4973569776","304,5207935441","338,215","300,3108","385,091","480,334","398,74","374,729","357,992","508,795","358,953","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56",3982,"649,252","418,604",,"1,70679","300,289","299,738","297,367","304,4983718471","304,5209903052","340,501","289,7614","386,498","253,284","396,345","382,606","352,04","434,546","327,108","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3921,22","577,825","418,5839285714","9,28937","1,70679","299,823","299,615","300,912","304,4993867166","304,5211870662","358,079","279,212","393,154","338,2185","388,375","374,763","341,217","246,993","320,765","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3908,92","636,923","418,5638571429","9,28914","1,70679","299,888","299,991","302,046","304,5004015861","304,5213838273","349,003",,"403,865","423,153","391,301","344,737","341,549","221,191","328,296","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3849,5","624,434","418,5437857143","9,2889","1,70679","299,565","302,317","301,762","304,5014164556","304,5215805883","338,149","333,385","418,257","506,995","386,035","300,724","342,489",,"363,111","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3875,76","580,173","418,5237142857","9,28867","1,70679","300,209","305,13","299,157","304,502431325","304,5217773493","354,094","332,7456","411,864","504,848","404,206","301,244","346,206","407,326","367,056","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3985,52","623,544","418,5036428571","9,28843","1,70679","299,825","302,03","297,706","304,5034461945","304,5219741104","357,213","332,1062","402,91","486,784","404,894","340,029","336,585","448,289","350,503","65,51",
2017-09-08 02:00:00,"59,83","7,56","3951,66","625,265","418,4835714286","9,2882","1,70679","299,887","298,905","298,23","304,504461064","304,5221708714","342,835","331,4668","392,371","458,3596666667","405,45","379,727","337,483","423,724","328,975","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3922,53","713,9","418,4635","9,28796","1,70691","299,385","295,14","298,569","304,5054759335","304,5223676325","342,585","330,8274","390,381","429,9353333333","402,197","406,93","342,703","270,974","321,813","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3863,24","603,795","418,4434285714","9,28772","1,70706","299,629","301,653","302,76","304,506490803","304,5225643935","349,169","330,188","394,081","401,511","403,199","359,349","354,545","235,465","320,217","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3898,15","586,076","418,4233571429","9,28749","1,70721","299,347","301,06","299,877","304,5075056724","304,5227611546","363,622","266,034","392,422","493,057","393,847","286,203","354,195","299,443","352,608","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3941,26","656,804","418,4032857143","9,28725","1,70737","299,447","297,709","298,508","304,5085205419","304,5229579156","344,748","267,609","387,787","494,472","402,31","291,196","355,855","478,619","389,997","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3874,52","592,556","418,3832142857","9,28702","1,70752","299,307","297,07","298,029","304,5095354114","304,5231546767","333,442","232,531","402,446","477,575","405,546","329,207","356,806","495,999","372,776","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3976,85","584,445","418,3631428571",,"1,70767","300,167","304,265","298,309","304,5105502809","304,5233514377","348,915","314,238","397,702","385,056","411,042","371,894","351,045","357,856","346,242","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3984,75","565,088","418,3430714286","9,28655","1,70782","299,648","298,314","301,982","304,5115651503","304,5235481987","361,285","319,05775","409,8","345,522","398,541","387,672","340,289","211,878","318,529","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4010,9","715,409","418,323","9,28631","1,70797","299,308","298,965","299,192","304,5125800198","304,5237449598","340,945","323,8775","410,449","305,988","388,437","388,496","342,68","212,482","314,3","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3980,09","684,846","418,3029285714","9,28607","1,70812","299,806","297,335","297,671","304,5135948893","304,5239417208","341,882","328,69725","394,782","498,208","398,311","320,036","349,533","276,034","323,061","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3829,9","657,705","418,2828571429","9,28584","1,70827","299,568","302,413","298,228","304,5146097588","304,5241384819","364,386","333,517","393,425","467,667","399,124","311,067","357,594","458,211","394,824","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3715,5","590,672","418,2627857143","9,2856","1,70843","299,308","299,001","298,389","304,5156246283","304,5243352429","351,035","248,882","395,518","433,717","403,57","334,49","343,831","494,384","366,843","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3766,87","633,944","418,2427142857","9,28537","1,70858","299,626","299,025","300,361","304,5166394977","304,524532004","333,143",,"395,069","444,588","404,663","379,614","336,338","495,343","350,234","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56",,"662,913","418,2226428571","9,28513","1,70873","300,424","294,784","301,164","304,5176543672","304,524728765","348,858","363,741","394,477","388,7995","404,223","393,454","341,719",,"344,208","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3881,13","593,42","418,2025714286","9,2849","1,70888","299,87","307,914","302,498","304,5186692367","304,5249255261","355,427","346,7006666667","397,646","333,011","397,971","398,668","342,239",,"328,811","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4005,09","666,685","418,1825","9,28466","1,70903","299,528","296,113","303,141","304,5196841062","304,5251222871","338,255","329,6603333333","404,498","468,426","396,57","343,661","350,103","205,175","334,068","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4019,34","644,583","418,1624285714","9,28443","1,70918","300,559","263,023","302,329","304,5206989757","304,5253190481","332,596",,"419,73","496,388","393,061","301,961","340,755","352,57","386,708","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3905,51","514,777","418,1423571429","9,28419","1,70933","299,913","308,857","298,376","304,5217138451","304,5255158092","359,179","223,159","422,099","494,19","394,883","305,15","342,654","486,428","383,578","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3876,79","658,584","418,1222857143",,"1,70949","298,993","306,565","297,688","304,5227287146","304,5257125702","370,759","204,347","396,302","321,285","411,705","354,695","339,214",,"360,443","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3853,95","674,005","418,1022142857","9,28372","1,70964","299,363","266,896","297,195","304,5237435841","304,5259093313","336,917","351,129","377,807","300,809","410,207","398,232","349,785","231,173","338,445","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3804,23","602,513","418,0821428571","9,28348","1,70979","300,022","258,398","300,455","304,5247584536","304,5261060923","345,102","328,2553333333","378,518","280,333","408,542","391,923","352,5","222,981","325,417","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3825,12","608,439","418,0620714286","9,28325","1,70994","299,256","270,157","301,067","304,5257733231","304,5263028534","351,598","305,3816666667","400,879","459,102","408,44","303,47","344,015","301,481","328,699","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3861,42","651,505","418,042","9,28339","1,71009","300,651","329,548","301,916","304,5267881925","304,5264996144","343,315","282,508","409,142","507,82","396,629","273,143","345,607","473,398","413,153","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3877,49","624,829","418,0219285714","9,28363","1,71024","299,78","241,751","299,1","304,527803062","304,5266963755","335,544","243,354","418,813","500,92","399,113","292,836","350,9","498,773","379,877","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3954,23","650,361","418,0018571429","9,28386","1,71039","300,195","252,464","297,15","304,5288179315","304,5268931365","356,847","270,636","408,823","402,676","414,247","343,647","344,411","476,823","346,593","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4017,09","727,947","417,9817857143","9,2841","1,71055","300,189","307,933","299,862","304,529832801","304,5270898975","355,067","286,6335","401,861","312,918","405,868","384,289","349,246","269,408","307,288","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3977,96","597,801","417,9617142857","9,28434","1,7107","298,727","239,798","301,828","304,5308476704","304,5272866586","339,485","302,631","383,922","223,16","397,382","391,722","348,18","198,51","297,271","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3899,23","670,067","417,9416428571","9,28457","1,71085","299,275","261,234","301,592","304,5318625399","304,5274834196","342,562","318,6285","389,963","473,921","402,123","354,303","347,543",,"315,983","65,51",
2017-09-08 02:00:00,"59,83","7,56","3860,92","546,206","417,9215714286",,"1,711","298,956","326,549","301,465","304,5328774094","304,5276801807","355,607","334,626","401,26","548,203","396,624","327,046","342,658","342,986","355,269","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3890,61","480,745","417,9015","9,28504","1,71115","299,359","284,499","300,934","304,5338922789","304,5278769417","350,761",,"402,587","527,71","400,168","345,319","345,923","480,472","369,388","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3894,53","671,575","417,8814285714",,"1,71136","299,134","374,937","299,214","304,5349071484","304,5280737028","335,487","331,603","393,532","533,055","404,031","363,984","344,776","493,66","363,233","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3936,32","567,31","417,8613571429","9,28551","1,71159","299,048","349,01","297,767","304,5359220178","304,5282704638","340,716","364,045","400,244","357,107","409,44","393,913","343,795",,"356,516","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4047,81","638,926","417,8412857143","9,28575","1,71182","298,694","332,732","297,51","304,5369368873","304,5284672249","362,22","366,2095","407,225","379,8286666667","401,916","398,819","338,37","245,769","352,224","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4091,95","548,962","417,8212142857","9,28599","1,71205","299,492","328,783","299,1","304,5379517568","304,5286639859","353,161","368,374","407,191","402,5503333333","399,807","411,002","335,749","258,396","354,576","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4106,16","632,388","417,8011428571","9,28622","1,71227","299,883","277,408","302,487","304,5389666263","304,5288607469","346,628","295,411","399,662","425,272","389,841","346,616","352,676","391,956","368,625","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3992,38","582,888","417,7810714286","9,28646","1,7125","299,574","300,787","299,52","304,5399814958","304,529057508","362,073","277,509","395,077","552,53","386,098","296,848","349,392","494,648","422,364","65,51",
2017-09-08 02:00:00,"59,83","7,56","4015,13","666,777","417,761","9,28669","1,71273","300,016","328,453","298,608","304,5409963652","304,529254269","370,294","272,14","391,976","588,102","392,271","282,405","344,45","489,093","398,051","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3982,94","611,855","417,75244","9,28693","1,71296","300,499","317,068","298,432","304,5420112347","304,5294510301","341,555","332,251","384,558","567,245","387,814","309,683","347,663","310,391","358,454","65,51",
2017-09-08 02:00:00,"59,83","7,56","3957,64","592,041","417,74388",,"1,71318","300,586","313,11","298,389","304,5430261042","304,5296477911","334,204","347,388","382,874","560,742","386,318","316,797","348,645","267,708","350,918","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3960,3","621,401","417,73532","9,2874","1,71341","300,586","304,479","298,741","304,5440409737","304,5298445522","354,815","347,593","388,892","523,506","384,156","356,57","344,67","212,48","327,031","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3950,54","704,461","417,72676","9,28763","1,71364","300,41","301,464","298,124","304,5450558432","304,5300413132","363,961","347,798","399,604","552,871","400,48","394,261","343,688",,"310,955","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3996,13","637,768","417,7182","9,28787","1,71386","300,718","298,783","300,587","304,5460707126","304,5302380743","354,061","348,003","414,311","532,518","396,457","398,983","345,451","279,62","313,291","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3989,81","610,109","417,70964","9,28811","1,71409","300,278","298,696","301,948","304,5470855821","304,5304348353","341,677","348,208","423,812","488,817","399,159","383,128","345,891","420,8","320,68","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3970,94","712,947","417,70108","9,28834","1,71432","301,025","300,058","302,651","304,5481004516","304,5306315963","360,69","271,434","420,213","483,369","399,053","392,101","360,422","490,923","362,811","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3895,94","617,928","417,69252","9,28858","1,71455","300,894","297,212","301,206","304,5491153211","304,5308283574","356,602","272,818","411,724","452,88175","402,601","394,066","363,188","494,439","387,51","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3871,17","569,633","417,68396","9,28881","1,71477","300,455","297,287","298,177","304,5501301906","304,5310251184","340,004","300,336","397,126","422,3945","397,129","390,946","364,722","470,964","387,236","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3888,18","634,35","417,6754","9,28905","1,715","301,068","293,301","297,334","304,55114506","304,5312218795","342,188","317,951","381,902","391,90725","410,13","409,25","382,31","278,589","398,559","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3918,31","620,716","417,66684","9,28928","1,71523","300,019","301,17","300,443","304,5521599295","304,5314186405","353,461","335,566","388,046","361,42","417,707","304,45","393,674","282,648","413,996","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3991,1","676,479","417,65828","9,28952","1,71545","299,532","302,042","301,595","304,553174799","304,5316154016","343,881","353,181","396,759","477,052","416,972","240,471","398,093","465,226","444,377","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3996,54","612,075","417,64972","9,28975","1,71568","299,662","299,935","301,685","304,5541896685","304,5318121626","341,671","311,921","404,363","511,809","407,511","236,538","400,52",,"466,715","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4053,12","579,782","417,64116","9,28999","1,71591","300,755","298,264","302,034","304,5552045379","304,5320089237","360,591","271,111","411,865","469,949","401,341","279,827","405,349","428,042","379,383","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4055,37","626,226","417,6326","9,29041","1,71614","301,2","301,614","298,11","304,5562194074","304,5322056847",,"263,362","410,621","489,595","398,204","343,365","394,666","256,407","300,231","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3920,13","591,598","417,62404","9,29088","1,71636","298,631","302,215","297,07","304,5572342769","304,5324024457","344,046","267,6144","400,77","321,323","404,924","385,224","389,421",,"271,807","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3812,76","599,556","417,61548","9,29136","1,71659","298,646","298,464","297,07","304,5582491464","304,5325992068","343,001","271,8668","392,037","317,088","392,699","406,21","379,678","255,408","265,091","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3799,06","600,02","417,60692",,"1,71682","297,783","296,813","301,077","304,5592640159","304,5327959678","356,285","276,1192","390,381","312,853","397,57","413,172","377,285","331,756","277,851","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3790,21","603,588","417,59836","9,2923","1,71704","298,554","296,283","302,298","304,5602788853","304,5329927289","357,211","280,3716","393,155","451,454","391,689","324,661","343,699","474,318","314,168","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3845,88","602,441","417,5898",,"1,71727","298,48","300,194","301,822","304,5612937548","304,5331894899","345,652","284,624","403,398","492,476","385,709","300,553","337,493","511,406","402,755","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3839,76","551,519","417,58124","9,29324","1,7175","298,389","301,941","299,073","304,5623086243","304,533386251","351,999",,"403,913","496,407","395,813","323,6","333,38","494,706","401,457","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3861,96","594,425","417,57268","9,29371","1,71773","298,215","299,339","298,04","304,5633234938","304,533583012","356,856","285,557","390,705","479,568","398,728","349,495","331,248","418,167","351,895","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3832,64","637,564","417,56412","9,29418","1,718","298,169","299,996","297,776","304,5643383633","304,5337797731","341,707","302,47475","389,749","265,021","396,598","384,297","327,54","224,649","309,503","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3802,34","714,564","417,55556","9,29465","1,71829","298,169","299,498","300,159","304,5653532327","304,5339765341","340,277","319,3925","385,637","347,0505","404,554","402,987","326,178","196,678","298,645","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3754,16","618,252","417,547","9,29513","1,71858","298,169","303,434","302,021","304,5663681022","304,5341732951","359,419","336,31025","392,68","429,08","400,426","381,476","326,498",,"302,309","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56",3724,"592,586","417,53844","9,2956","1,71886","298,169","298,817","302,691","304,5673829717","304,5343700562","354,247","353,228","397,256","485,026","392,34","319,19","325,744","358,278","337,439","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3718,99","585,207","417,52988","9,29607","1,71915","298,862","292,957","299,317","304,5683978412","304,5345668172","339,951","263,967","404,994","489,455","398,72","321,55","320,299","481,672","382,624","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3804,42","537,233","417,52132","9,29654","1,71944","299,74","303,388","297,697","304,5694127107","304,5347635783","348,432","260,799","415,172","263,878","400,886","342,78","327,575","501,478","365,8","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3895,05","581,142","417,51276","9,29701","1,71973","300,965","294,924","297,337","304,5704275801","304,5349603393","365,925","316,684","405,582","302,6705","407,685","370,031","336,424",,"342,13","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3861,68","552,572","417,5042","9,29748","1,72001","302,283","299,93","300,059","304,5714424496","304,5351571004","351,63","370,143","383,867","341,463","402,72","366,635",,"287,616","334,634","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3821,18","634,531","417,49564","9,29795","1,7203","302,044","298,662","301,671","304,5724573191","304,5353538614","335,824","348,392","379,264","462,506","403,011","322,52","343,688","228,744","337,725","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3823,25","656,906","417,48708",,"1,72059","301,731","300,671","301,558","304,5734721886","304,5355506225","347,768","326,641","388,042","493,334","395,085","301,483","342,82","306,626","352,685","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3798,54","703,99","417,47852","9,2989","1,72088","301,685","302,154","301,982","304,574487058","304,5357473835","367,806","304,89","406,08","489,31","398,293","317,513","337,403","370,037","362,493","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3767,66","641,346","417,46996","9,29937","1,72117","301,857","298,543","297,805","304,5755019275","304,5359441445","352,178","283,139","417,09","480,875","397,262","362,58","337,276","456,694","340,302","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3782,47","632,73","417,4614","9,29984","1,72145","301,386","300,102","296,804","304,576516797","304,5361409056","339,815","284,474","414,184","295,172","396,145","387,265","348,027","349,412","323,397","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3807,35","664,282","417,45284","9,30031","1,72174","301,936","299,77","300,131","304,5775316665","304,5363376666","338,975",,"410,937","354,509","398,998","375,976","340,894","238,181","326,641","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3890,67","601,961","417,44428",,"1,72203","302,124","298,106","301,716","304,578546536","304,5365344277","358,945","314,64","404,107","413,846","398,959","338,104","345,106",,"330,03","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3905,75","608,709","417,43572","9,30125","1,72232","299,886","302,894","302,076","304,5795614054","304,5367311887","356,732",,"398,863","509,117","397,883","310,237","354,76","372,11","380,65","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3897,72","609,142","417,42716","9,30172","1,7226","299,612","298,461","302,124","304,5805762749","304,5369279498","343,952","307,6228","397,888","496,724","400,612","327,447","348,697","478,61","388,014","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3940,77","605,383","417,4186","9,3022","1,72289","299,017","294,781","298,502","304,5815911444","304,5371247108","342,395","304,1142","386,495","362,385","396,767","365,175","354,656","473,954","358,945","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4020,43","608,69","417,41004","9,30267","1,72318","298,828","300,076","297,337","304,5826060139","304,5373214719","359,498","300,6056","396,727","392,1375","393,797","381,184","353,017","311,519","335,018","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4010,83","660,526","417,40148",,"1,72347","299,863","306,514","297,635","304,5836208834","304,5375182329","352,014","297,097","396,069","421,89","400,532","366,646","361,461","226,625","332,668","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3936,36","604,083","417,39292","9,30361","1,72375","300,319","301,462","301,348","304,5846357528","304,5377149939","341,125","240,65","399,987","484,636","401,236","319,839","364,93",,"337,588","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4003,95","622,008","417,38436","9,3039","1,72404","300,022","297,642","302,688","304,5856506223","304,537911755","350,053","273,811","408,448","493,5","397,928","306,979","351,362","402,417","375,948","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4098,93","601,761","417,3758","9,30413","1,72433","300,099","306,01","300,548","304,5866654918","304,538108516","357,398","297,72875","392,387","487,555","392,888","346,983","353,145","471,878","352,558","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4153,81","608,994","417,36724","9,30437","1,72462","300,146","305,407","298,211","304,5876803613","304,5383052771","352,072","321,6465","392,851","466,8093333333","401,407","381,696","352,122","414,039","329,403","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4165,24","623,89","417,35868","9,3046","1,7249","299,289","293,731","297,386","304,5886952308","304,5385020381","338,919","345,56425","400,638","446,0636666667","400,331","424,278","352,259","244,507","323,814","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4199,93","625,883","417,35012",,"1,72519","299,56","297,356","297,119","304,5897101002","304,5386987992","346,156","369,482","407,059","425,318","398,01","338,777","349,933","232,64","323,759","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4233,81","604,699","417,34156","9,30507","1,72548","299,536","296,53","301,177","304,5907249697","304,5388955602","351,028","277,619","412,296","513,048","395,968","289,124","353,913","379,629","388,327","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4256,89","601,61","417,333",,"1,72577","299,316","298,493","302,001","304,5917398392","304,5390923213",,"231,631","398,574","458,899","402,643","295,91","358,26",,"389,006","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4237,8","605,748","417,32444","9,30554","1,72589","299,439","301,495","302,076","304,5927547087","304,5392890823","350,117","273,48","392,434","474,283","400,036","342,551","356,103","495,671","370,688","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4256,34","600,51","417,31588","9,30578","1,72596","300,172","304,691","299,386","304,5937695781","304,5394858433","364,25","347,423","391,493","487,115","402,09","394,847","353,109","319,92","345,002","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4354,29","591,653","417,30732","9,30602","1,72604","299,514","303,716","297,756","304,5947844476","304,5396826044","346,81",,"396,429","450,854","398,859","400,493","352,073",,"328,08","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4426,54","591,971","417,29876","9,30625","1,72612","299,268","301,003","297,851","304,5957993171","304,5398793654","335,162",,"401,388","414,593","408,549","386,688","352,377","215,413","334,846","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4405,19","623,49","417,2902","9,30649","1,72619","300,122","296,95","297,949","304,5968141866","304,5400761265",,"329,828","408,228","378,332","410,838","353,446","356,353","297,969","366,412","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4311,12","663,134","417,28164","9,30672","1,72627","300,878","299,555","300,338","304,5978290561","304,5402728875","360,849","323,963","419,228","491,646","402,218","316,406","355,318","474,631","403,781","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4381,12","622,756","417,27308","9,30696","1,72634","300,855","297,006","301,366","304,5988439255","304,5404696486",,"318,098","403,276","480,433","392,273","291,234","358,548","505,272","389,478","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4402,95","729,712","417,26452","9,30719","1,72642","301,147","292,904","301,124","304,599858795","304,5406664096","342,613","312,233","399,441","489,019","394,28","324,201","360,515","502,99","375,217","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4392,51","636,103","417,25596","9,30743","1,7265","301,756","302,575","301,196","304,6008736645","304,5408631707","342,021","269,917","386,314","462,172","389,218","376,935","356,92","322,489","349,041","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4393,98","698,503","417,2474","9,30766","1,72657","301,053","304,108","301,585","304,601888534","304,5410599317","359,82","280,329","382,373","320,198","391,159","404,19","359,644","223,967","335,679","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4365,96","629,893","417,23884","9,3079","1,72665","300,466","295,171","297,949","304,6029034035","304,5412566927","350,601","327,27","402,487","359,568","395,589","374,177","343,735",,"333,813","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4309,16","579,481","417,23028","9,30814","1,72672","300,536","305,252","296,511","304,6039182729","304,5414534538","334,103","329,2905","417,302","398,938","396,57","329,922","357,9","324,353","360,272","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4278,91","591,044","417,22172","9,30837","1,7268","300,756","301,125","298,619","304,6049331424","304,5416502148","338,959","331,311","412,561","479,463","394,485","286,716","360,111","465,035","388,916","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4240,12","620,332","417,21316","9,30861","1,72687","300,297","294,759","301,133","304,6059480119","304,5418469759","358,07","333,3315","395,339","479,568","390,541","317,342","354,009","513,273","379,732","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4190,98","603,406","417,2046","9,30884","1,72695","300,486","294,573","301,685","304,6069628814","304,5420437369","359,086","335,352","378,515","438,506","391,639","362,476","352,5","467,762","340,26","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4118,29","588,781","417,19604","9,30908","1,72703","299,23","301,652","301,685","304,6079777509","304,542240498","336,072","250,615","383,745","382,116","382,682","392,754","355,049","276,406","316,758","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4085,64","562,545","417,18748","9,30931","1,7271","298,828","298,918","297,788","304,6089926203","304,542437259","355,174","312,15","398,341","325,726","385,252","369,309","346,461",,"300,508","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4150,64","562,473","417,17892","9,30955","1,72718","299,505","301,064","296,631","304,6100074898","304,5426340201",367,"357,427","410,76","468,536","388,105","316,912","343,263","264,469","325,325","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4187,19","610,153","417,17036","9,30979","1,72725","298,523","300,094","298,153","304,6110223593","304,5428307811","343,396","335,0226666667","413,789","495,259","402,599","291,577","346,105","436,539","369,069","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4184,76","606,876","417,1618","9,31002","1,72733","298,676","290,867","301,482","304,6120372288","304,5430275421","346,442","312,6183333333","410,824","473,078","394,369","314,635","346,568",,"363,904","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4126,95","583,503","417,15324","9,31026","1,7274","298,659","299,771","302,682","304,6130520982","304,5432243032","362,933","290,214","400,279","450,037","397,688","347,78","343,053","461,668","337,132","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","4072,2","586,914","417,14468","9,31049","1,72748","298,777","303,223","300,926","304,6140669677","304,5434210642","357,488","261,806","401,233","357,585","400,636","396,558","349,23","278,454","325,415","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3941,15","643,478","417,13612","9,31172","1,72756","298,828","297,994","298,848","304,6150818372","304,5436178253","340,808","295,826","385,873","265,133","400,058","415,281","348,862","204,508","321,341","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3914,92","618,098","417,12756","9,31325","1,72763","298,491","293,376","298,389","304,6160967067","304,5438145863","346,402","355,021","387,786","460,016","401,464","349,13","343,444","239,097","314,219","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3810,79","591,432","417,119","9,31479","1,72771","298,557","303,91","298,22","304,6171115762","304,5440113474","359,809","358,03375","385,276","493,775","404,861","319,532","343,302","370,392","371,088","65,51","1,91"
2017-09-08 02:00:00,"59,83","7,56","3724,72","570,773","417,1308285714","9,31632","1,72778","298,103","297,791","298,337","304,6181264456","304,5442081084","350,348","361,0465","403,837","494,72","399,121","340,767","343,688","472,758","370,368","65,51","1,91"
2017-09-08 03:00:00,"59,83","7,56",3628,"703,019","417,1426571429","9,31785","1,72786","298,961","299,425","301,761","304,6191413151","304,5444048695","337,741","364,05925","409,9","497,476","403,734","364,233","343,688","517,777","354,974","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3463,56","605,081","417,1544857143","9,31938","1,72793","298,93","300,131","302,446","304,6201561846","304,5446016305","344,861","367,072","397,612","212,795","398,291","370,04","350,871","395,996","342,708","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","512,732","574,913","417,1663142857","9,32091","1,72801","300,008","289,312","301,164","304,6211710541","304,5447983915","355,915","295,921","391,198","275,864","401,409","388,884","341,225","227,919","329,728","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","377,553","587,967","417,1781428571","9,32244","1,72792","300,535","297,196","298,954","304,6221859236","304,5449951526","342,716","263,546","390,764","338,933","405,938","373,579","338,051","212,342","342,283","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","242,374","583,342","417,1899714286","9,32397","1,72778","300,754","305,129","297,716","304,623200793","304,5451919136","334,743","254,099","387,432","477,015","396,079","313,046","338,18","274,867","361,421","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3936,44","596,472","417,2018","9,32551","1,72764","301,478","295,922","297,846","304,6242156625","304,5453886747","356,639","312,122","383,695","502,605","403,118","295,587","342,396",,"392,846","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3857,87","599,799","417,2136285714","9,32704","1,7275","301,181","295,527","299,123","304,625230532","304,5455854357","367,337","331,307","394,334","509,155","405,87","323,935","342,847","512,776","377,123","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3930,65","654,871","417,2254571429","9,32857","1,72737","301,361","304,471","300,831","304,6262454015","304,5457821968","340,439","324,5176666667","401,33","478,002","414,813","351,918","339,219","461,025","346,908","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3400,31","672,929","417,2372857143","9,3301","1,72723","301,297","309,641","301,916","304,627260271","304,5459789578","340,171","317,7283333333","410,795","434,138","402,378","375,996","339,02","280,116","321,778","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","500,697","621,972","417,2491142857","9,33163","1,72709","300,742","299,069","302,124","304,6282751404","304,5461757189","364,744",,"404,617","374,212","395,178","386,411","343,485","218,244","314,894","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","1505,778","574,411","417,2609428571","9,33316","1,72695","300,251","298,382","298,771","304,6292900099","304,5463724799","352,11","227,276","399,983","314,286","400,999","390,871","356,136","248,821","326,29","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2510,859","527,606","417,2727714286","9,33469","1,72681","300,313","301,43","297,896","304,6303048794","304,5465692409","337,252","230,829","395,221","488,176","392,015","335,603","357,575","337,754","335,382","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3515,94","541,695","417,2846","9,33623","1,72667","300,033","299,956","297,949","304,6313197489","304,546766002","342,097","313,712","385,525","500,412","394,621","337,447","359,833","454,332","396,605","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3232,16","605,123","417,2964285714","9,33776","1,72653","300,428","299,769","298,116","304,6323346184","304,546962763","362,899","325,66725","385,156","441,982","393,29","354,734","357,832","491,417","373,543","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3714,65","667,091","417,3082571429","9,33929","1,72639","300,419","305,104","301,342","304,6333494878","304,5471595241","357,178","337,6225","386,257","386,276","392,253","381,36","355,232","472,263","350,653","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3117,87","640,825","417,3200857143","9,34082","1,72626","300,7","302,233","302,511","304,6343643573","304,5473562851","345,697","349,57775","386,377","330,57","391,024","388,672","359,723","294,848","336,293","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2986,33","602,191","417,3319142857",,"1,72612","300,473","301,969","298,74","304,6353792268","304,5475530462","353,188","361,533","409,855","468,648","395,942","308,578","361,729","209,892","340,224","65,04","2,22"
