date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 03:00:00,"59,83","7,56","3334,1","639,623","417,3437428571","9,34388","1,72598","300,366","299,183","298,175","304,6363940963","304,5477498072","362,219","332,644","418,544","489,343","402,96","281,629","367,285","271,181","388,178","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3204,05","572,513","417,3555714286","9,34542","1,72584","298,536","295,508","297,723","304,6374089657","304,5479465683","349,116","258,095","408,679","488,242","406,705","294,262","363,603","425,041","376,886","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3126,82","658,889","417,3674","9,34695","1,7257","298,448","297,312","297,842","304,6384238352","304,5481433293","337,997","246,176","411,451","475,392","412,257","335,364","360,614","436,17","356,474","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3135,58","640,755","417,3792285714","9,34848","1,72556","298,442","303,649","301,271","304,6394387047","304,5483400903","351,241","333,257","410,755","460,9646666667","412,612","392,733","359,795","286,937","344,65","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3120,61","610,283","417,3910571429","9,35001","1,72542","299,051","301,941","302,178","304,6404535742","304,5485368514","365,786","333,8568","404,239","446,5373333333","411,81","430,985","357,999","255,459","317,96","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3113,91","570,186","417,4028857143","9,35154","1,72528","298,439","300,143","301,13","304,6414684437","304,5487336124","353,349","334,4566","400,507","432,11","399,474","360,627","357,872","299,559","320,904","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3110,02","620,141","417,4147142857","9,35307","1,72514","298,335","300,258","298,486","304,6424833131","304,5489303735","338,492","335,0564","398,003","512,764","393,457","316,011","356,347","432,023","354,388","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3253,29","613,115","417,4265428571","9,3546","1,72501","298,057","302,188","297,564","304,6434981826","304,5491271345","344,578","335,6562","383,429","484,411","385,879","334,793","367,429","493,806","355,426","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3312,32","576,673","417,4383714286","9,3532","1,72487","298,611","296,662","300,322","304,6445130521","304,5493238956","356,045","336,256","387,914","321,963","394,184","366,5","355,882","481,854","344,679","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3404,97","567,627","417,4502","9,35085","1,72473","298,828","294,653","301,245","304,6455279216","304,5495206566","358,813","301,465","390,881","271,875","397,649","374,219","350,848","475,49","342,09","65,04",
2017-09-08 03:00:00,"59,83","7,56","3454,52","600,187","417,4620285714","9,34849","1,72459","298,498","304,064","301,905","304,6465427911","304,5497174176","352,54","254,248","393,138","352,8265","396,433","390,068","354,572","264,244","341,261","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3392,74","640,769","417,4738571429","9,34614","1,72445","298,389","295,622","301,794","304,6475576605","304,5499141787","341,714",,"416,822","433,778","399,273","347,768","349,184","206,122","348,448","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3364,26","647,885","417,4856857143","9,34378","1,72431","297,894","302,522","302,015","304,64857253","304,5501109397","347,728","279,4475","416,146","493,162","399,131","293,899","348,233","265,535","372,463","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3338,55","675,305","417,4975142857","9,34143","1,72417","298,223","302,131","298,34","304,6495873995","304,5503077008","359,238","288,41","407,783","471,695","414,887","298,213","344,521","444,968","384,567","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3350,25","640,1","417,5093428571","9,33907","1,72403","298,389","292,921","296,742","304,650602269","304,5505044618","356,36","297,3725","386,067","491,563","412,647","331,939","336,961","509,06","372,207","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3317,77","694,415","417,5211714286","9,33671","1,72386","300,033","293,218","300,577","304,6516171385","304,5507012229","343,404","306,335","377,498","463,6493333333","406,425","388,755","338,172",,"336,095","65,04",
2017-09-08 03:00:00,"59,83","7,56","3308,94","615,465","417,533","9,33436","1,72367","300,915","302,435","302,233","304,6526320079","304,5508979839","342,821","315,2975","379,115","435,7356666667","401,569","427,488","340,106","265,693","309,022","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3289,2","622,593","417,5448285714","9,332","1,72348","300,861","298,791","302,344","304,6536468774","304,551094745","357,183","324,26","398,211","407,822","393,89","355,987","340,383","223,289","313,37","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3273,83","638,875","417,5566571429","9,32965","1,72329","301,134","294,662","299,719","304,6546617469","304,551291506","353,795","266,559","404,395","469,858","395,34","295,754","358,479","279,659","355,437","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3213,29","648,313","417,5684857143","9,32729","1,7231","301,081","300,889","298,007","304,6556766164","304,551488267","340,452","287,611","419,353","507,028","395,764","280,581","364,206","457,661","397,02","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3157,57","726,033","417,5803142857","9,32493","1,72291","301,354","302,402","297,565","304,6566914858","304,5516850281","333,065","286,078","404,595","476,952","410,003","310,817","361,597","512,312","374,903","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3116,13","634,756","417,5921428571","9,32258","1,72272","300,809","292,451","301,117","304,6577063553","304,5518817891","360,15","284,545","387,432","412,875","410,083","374,24","364,049","471,5","332,871","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3052,9","607,83","417,6039714286","9,32022","1,72253","300,422","290,962","302,18","304,6587212248","304,5520785502","358,992","283,012","396,93","315,5195","402,006","410,529","359,832",,"318,937","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56",,"643,103","417,6158","9,31787","1,72234","300,694","300,58","302,451","304,6597360943","304,5522753112","337,619","281,479","393,189","218,164","396,993","434,84","360,059",,"305,892","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3030,81","636,911","417,6276285714","9,31551","1,72215","301,459","301,214","298,809","304,6607509638","304,5524720723","338,423","279,946","398,56","449,493","398,836","358,027","360,762","244,472","325,174","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3000,99","648,334","417,6394571429","9,31316","1,72196","300,052","303,141","297,347","304,6617658332","304,5526688333","360,548","333,808","411,059","493,581","400,609","317,979","364,035","453,615","397,208","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2998,95","598,469","417,6512857143","9,3108","1,72177","299,814","303,448","297,617","304,6627807027","304,5528655944","360,683","323,96975","413,66","480,21","399,281","339,044","355,747","515,44","432,466","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2987,14","583,306","417,6631142857","9,30844","1,72159","300,253","303,386","300,995","304,6637955722","304,5530623554","344,495","314,1315","408,197","481,98","405,945","358,106","352,091",,"385,331","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3027,76","575,203","417,6749428571","9,30609","1,7214","301,345","298,06","302,776","304,6648104417","304,5532591164","342,796","304,29325","400,081","237,608","398,427","375,347","349,496","436,884","335,115","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2956,79","639,947","417,6867714286","9,30373","1,72121","301,685","295,705","302,678","304,6658253112","304,5534558775","356,688","294,455","386,433","325,934","396,146","384,404","351,491","241,01","324,289","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2918,56","639,685","417,6986","9,30138","1,72102","300,872","296,345","299,963","304,6668401806","304,5536526385","349,692","233,845","389,406","414,26","393,377","359,357","341,094","206,85","325,25","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","2983,07","601,728","417,7104285714","9,29902","1,72083","300,911","297,607","298,397","304,6678550501","304,5538493996","341,725","232,201","396,329","509,139","398,645","332,068","343,195","285,436","348,824","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3081,43","666,398","417,7222571429",,"1,72064","300,7","300,388","298,332","304,6688699196","304,5540461606","348,485","363,958","409,368","499,809","400,886","333,874","337,189","450,608","378,625","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3117,25","616,486","417,7340857143","9,29431","1,72045","299,936","299,296","298,064","304,6698847891","304,5542429217","364,177","354,7852","414,883","488,092","400,487","349,426","339,618","481,913","366,649","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3151,55","687,519","417,7459142857","9,29195","1,72026","299,869","299,255","297,788","304,6708996586","304,5544396827","359,646","345,6124","400,304","214,736","396,773","364,543","343,916","469,307","330,104","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3214,25","617,01","417,7577428571","9,2896","1,72007","299,118","296,574","301,128","304,671914528","304,5546364438","339,889","336,4396","394,517","312,678","396,286","396,843","352,497","269,082","317,842","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3202,56","697,117","417,7695714286","9,28724","1,71988","299,314","297,962","302,02","304,6729293975","304,5548332048","350,831","327,2668","396,968","410,62","396,57","358,938","369,466","225,099","331,091","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3198,86","629,828","417,7814","9,28836","1,71969","299,325","303,2","301,418","304,673944267","304,5550299658","363,475","318,094","391,249","510,659","394,184","321,645","368,036","281,306","353,913","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3275,67","625,893","417,7932285714","9,29071","1,7195","299,429","298,609","301,731","304,6749591365","304,5552267269","345,61","270,453","387,036","507,262","392,538","345,821","371,805","397,389","383,874","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3345,59","585,886","417,8050571429","9,29307","1,71931","299,326","298,189","298,671","304,6759740059","304,5554234879","340,804","309,593","380,853","464,276","391,856","356,169","361,823","491,028","368,754","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3338,31","601,161","417,8168857143","9,29543","1,71912","299,268","301,092","297,025","304,6769888754","304,555620249","348,953",,"391,027","212,768","394,494","371,961","350,16",,"353,8","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3346,71","560,836","417,8287142857","9,29778","1,71893","299,268","292,038","297,336","304,6780037449","304,55581701","357,709","340,19525","406,07","309,783","406,612","379,172","331,731","268,041","338,879","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3346,42","599,945","417,8405428571",,"1,71875","299,429","299,337","301,068","304,6790186144","304,5560137711","343,092","328,5305","412,479","406,798","406,23","342,022","326,873","249,892","343,706","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3332,96","628,358","417,8523714286","9,30249","1,71856","299,326","304,677","302,505","304,6800334839","304,5562105321","343,524","316,86575","419,292","505,951","397,918","310,417","332,43","384,057","375,866","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3309,39","590,46","417,8642","9,30485","1,7184","299,428","300,537","301,116","304,6810483533","304,5564072932","357,105",,"402,001","513,676","395,096","322,486","334,324","465,439","370,08","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3282,44","601,957","417,8760285714","9,30721","1,71826","299,487","297,862","298,975","304,6820632228","304,5566040542","348,99","263,725","401,122","513,241","405,629","346,763","327,057","453,958","349,196","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3299,44","599,041","417,8878571429","9,30956","1,71813","299,326","295,738","298,228","304,6830780923","304,5568008152","337,12","270,555","398,623","321,403","401,607","382,054","332,487","267,693","336,058","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3311,02","602,527","417,8996857143","9,31192","1,71799","300,072","297,667","298,813","304,6840929618","304,5569975763","354,535","291,09175","403,85","365,3085","397,148","398,299","341,879","213,143","329,222","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3388,66","599,665","417,9115142857","9,31427","1,71785","299,241","306,163","298,887","304,6851078313","304,5571943373","368,319",,"396,511","409,214","394,991","367,53","352,699","254,434","326,13","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3412,59","519,187","417,9233428571","9,31663","1,71771","300,11","299,961","300,911","304,6861227007","304,5573910984","354,813","332,16525","399,819","506,035","403,463","330,682","359,822","343,428","348,073","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3474,26","543,541","417,9351714286","9,31899","1,71757","299,624","299,035","302,005","304,6871375702","304,5575878594","336,744","352,702","402,393","472,807","400,917","323,764","370,553","496,335","377,768","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3472,52","635,515","417,947","9,32134","1,71743","299,909","296,88","302,445","304,6881524397","304,5577846205","351,79","261,606","408,602","447,567","405,816","334,872","362,324","503,867","370,78","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3437,15","641,3","416,174","9,3237","1,71729","300,307","299,92","299,517","304,6891673092","304,5579813815","357,43",,"412,727","212,993","402,928","361,474","353,989","388,146","343,121","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3375,98","614,405","417,1875","9,32605","1,71715","299,084","299,542","298,068","304,6901821787","304,5581781426","344,337",,"402,089","265,971","410,723","387,869","327,998","235,826","340,148","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3420,15","600,204","418,201","9,32841","1,71702","299,726","300,265","298,269","304,6911970481","304,5583749036","344,966",,"406,252","461,643","407,71","350,821","350,918","238,391","345,297","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3450,96","606,414","417,2125","9,33077","1,71688","299,188","296,33","298,229","304,6922119176","304,5585716646","354,46","284,5025","407,215","523,412","412,267","329,829","344,936","373,121","340,885","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3506,98","598,633","416,224","9,33312","1,71674","300,108","297,373","300,568","304,6932267871","304,5587684257","351,197","293,92125","395,101","490,729","404,702","340,069","336,175","484,111","341,189","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3503,78","589,61","418,378","9,33548","1,7166","298,991","296,954","301,465","304,6942416566","304,5589651867","338,243",,"390,518","472,137","400,886","367,776","345,018","519,254","342,891","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3460,69","592,641","413,021","9,33784","1,71646","299,345","295,454","301,943","304,6952565261","304,5591619478","339,626","272,855","390,381","441,663","395,013","388,185","345,047",,"336,386","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3452,74","590,938","414,49","9,34019","1,71632","299,867","296,209","302,124","304,6962713955","304,5593587088","363,526","295,146","388,201","411,189","400,626","406,756","362,079","205,6","343,827","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3415,44","581,189","414,85425","9,34255","1,71618","299,927","296,153","299,096","304,697286265","304,5595554699","349,627","360,315","392,46","380,715","391,454","350,068","388,197","242,521","365,614","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3385,88","589,506","415,2185","9,3449","1,71604","299,608","293,901","297,79","304,6983011345","304,5597522309","335,342",,"400,189","501,323","396,635","302,212","376,298","392,925","403,232","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3474,89","603,154","415,58275","9,34726","1,7159","299,487","301,707","297,889","304,699316004","304,559948992","347,426","334,993","400,943","490,117","397,612","315,598","366,232","508,302","410,527","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3601,49","592,557","415,947","9,34962","1,71577","300,123","303,391","298,108","304,7003308734","304,560145753","362,579","322,332","407,271","490,268","401,255","338,916","352,016","530,339","373,72","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3625,39","601,736","416,621","9,35197","1,71563","301,32","299,125","301,191","304,7013457429","304,560342514","345,769","309,671","412,436","493,183","393,282","360,647","332,242","439,672","328,35","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3567,15","588,76","416,828","9,35433","1,71549","301,526","300,908","302,503","304,7023606124","304,5605392751","336,191","260,719","399,649","225,44","394,628","373,859","332,19","253,592","309,773","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3576,17","583,43","417,035","9,3579","1,71535","301,624","301,647","302,722","304,7033754819","304,5607360361","349,184","275,391","390,405","314,4525","396,18","394,919","328,75","218,944","326,476","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3546,28","589,395","417,0441489362","9,36194","1,71521","301,843","306,542","299,134","304,7043903514","304,5609327972","366,159","279,213","380,206","403,465","393,303","365,851","358,031","296,69","344,172","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3462,28","589,227","417,0532978723","9,36597","1,71507","301,111","305,641","297,888","304,7054052208","304,5611295582","344,98",,"394,211","502,878","395,37","326,572","363,365","474,375","382,018","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3415,28","609,082","417,0624468085","9,37001","1,71493","301,281","298,039","297,949","304,7064200903","304,5613263193","340,633","313,275","405,57","506,519","398,906","335,121","344,067","518,065","416,163","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3372,33","596,525","417,0715957447","9,37405","1,71479","301,78","299,623","298,264","304,7074349598","304,5615230803","359,136","330,306","412,05","497,032","404,057","355,893","332,502","495,21","400,202","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3417,88","583,119","417,0807446809","9,37808","1,71466","301,746","305,032","302,176","304,7084498293","304,5617198414","352,211","347,337","411,747","223,726","398,767","357,681","328,491","341,959","356,565","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3510,72","578,858","417,089893617","9,38212","1,71452","299,628","303,829","303,662","304,7094646988","304,5619166024","339,356","364,368","404,776","310,8845","399,914","386,34","341,593","232,902","345,974","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3537,47","586,348","417,0990425532","9,38616","1,71442","300,093","299,463","299,709","304,7104795682","304,5621133634","352,37","279,176","394,109","398,043","394,826","352,792","345,803","270,049","353,805","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3458,18","590,038","417,1081914894","9,39019","1,71435","299,954","300,064","298,327","304,7114944377","304,5623101245","366,176","253,55","401,315","480,715","395,744","330,663","359,594","413,537","394,513","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3384,59","584,083","417,1173404255","9,39423","1,71427","299,549","303,957","298,704","304,7125093072","304,5625068855","352,598","318,227","400,73","488,96","400,204","347,392","358,454","493,055","410,987","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3322,9","591,294","417,1264893617","9,39827","1,7142","299,015","297,637","301,349","304,7135241767","304,5627036466","348,433","322,9055","410,374","490,892","400,265","361,13","354,62","508,143","386,684","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3287,42","599,034","417,1356382979","9,40231","1,71412","299,301","303,324","302,501","304,7145390462","304,5629004076","355,356","327,584","413,828","487,996","402,517","358,907","356,919","307,778","355,474","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3256,47","604,963","417,144787234","9,40634","1,71404","299,015","303,587","301,618","304,7155539156","304,5630971687","351,885","332,2625","411,609","220,008","407,066","361,513","348,134","250,191","349,43","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3225,2","600,579","417,1539361702","9,41038","1,71397","299,299","299,673","299,36","304,7165687851","304,5632939297","340,158","336,941","406,964","302,941","404,967","390,376","362,75","368,883","358,257","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3245,08","606,004","417,1630851064","9,41442","1,71389","299,016","296,879","298,137","304,7175836546","304,5634906908","336,716","292,592","383,196","385,874","405,9","361,768","389,827","474,468","360,217","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3233,39","615,682","417,1722340426","9,41845","1,71382","298,514","299,808","298,264","304,7185985241","304,5636874518",,"298,723","391,914","519,259","405,277","324,012","393,329","482,581","371,985","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56",3244,"585,544","417,1813829787","9,42249","1,71374","299,017","295,116","298,232","304,7196133935","304,5638842128","365,088","330,255","398,531","526,274","403,891","324,175","398,303","327,43","383,56","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3238,75","577,742","417,1905319149","9,42653","1,71367","298,954","300,995","300,053","304,720628263","304,5640809739","351,686","330,498","398,389","505,716","403,584","333,316","400,575","257,865","367,704","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3210,01","572,013","417,1996808511","9,43056","1,71359","299,297","307,606","301,118","304,7216431325","304,5642777349","334,058","332,6626666667","409,077","458,999","396,286","342,499","370,226","282,413","326,91","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3189,21","581,023","417,2088297872","9,4346","1,71351","299,8","297,977","301,245","304,722658002","304,564474496","356,326","334,8273333333","407,698","215,495","397,177","356,166","344,666","355,081","307,109","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3179,38","605,481","417,2179787234","9,43864","1,71344","299,145","298,245","301,089","304,7236728715","304,564671257","361,285","336,992","397,205","309,012","392,585","388,62","324,781","426,346","298,681","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3149,95","639,832","417,2271276596","9,44267","1,71336","298,828","299,991","301,337","304,7246877409","304,5648680181","343,996","276,995","393,884","402,529","394,691","352,307","320,466","480,232","310,002","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3213,53","623,723","417,2362765957","9,44602","1,71329","299,297","303,208","299,902","304,7257026104","304,5650647791","348,722","239,192","399,223","508,04","393,116","310,866","355,575","351,94","340,719","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3306,41","593,294","417,2454255319","9,44908","1,71321","299,487","300,485","298,956","304,7267174799","304,5652615402","358,56","255,637","399,615","492,916","402,056","316,651","333,209","278,524","370,896","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3335,43","600,052","417,2545744681","9,45215","1,71314","299,799","297,269","298,828","304,7277323494","304,5654583012","352,996","263,898","406,347","485,995","400,156","342,612","317,961","278,547","352,044","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3305,57","625,57","417,2637234043",,"1,71306","300,862","298,502","298,672","304,7287472189","304,5656550622","341,385","272,159","406,913","490,471","398,415","350,504","318,582","320,495","320,626","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3307,64","710,993","417,2728723404",,"1,71298","301,089","298,333","298,764","304,7297620883","304,5658518233","340,899","280,42","398,091","257,081","400,258","358,144","324,759","380,267","310,339","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3290,55","637,264","417,2820212766","9,46133","1,71291","301,804","293,278","300,852","304,7307769578","304,5660485843","356,284","288,681","391,693","336,61","404,327","375,722","326,383","469,243","295,851","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3265,16","634,796","417,2911702128","9,4644","1,71283","301,349","301,438","302,15","304,7317918273","304,5662453454","347,842",,"389,321","416,139","404,981","367,58","362,215","330,061","306,581","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3298,19","633,302","417,3003191489","9,46746","1,71276","300,559","302,067","299,858","304,7328066968","304,5664421064","345,001","209,272","395,956","527,715","398,942","334,104","375,338","268,578","337,192","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3328,5","613,948","417,3094680851","9,47052","1,71268","300,522","302,141","297,273","304,7338215663","304,5666388675","355,152","198,663","409,161","477,359","398,861","327,079","362,058","415,27","407,969","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3338,58","593,156","417,3186170213","9,47359","1,71261","300,897","294,079","296,942","304,7348364357","304,5668356285","366,585","270,656","410,217","486,104","400,57","344,104","360,023","485,859","394,88","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3333,71","568,003","417,3277659574","9,47665","1,71253","300,404","297,155","300,641","304,7358513052","304,5670323896","346,201","360,284","401,472","235,728","404,699","364,191","360,534",,"346,699","65,04",
2017-09-08 03:00:00,"59,83","7,56",3355,"596,781","417,3369148936","9,47971","1,71245","300,301","297,609","302,124","304,7368661747","304,5672291506","337,483","359,115","400,852","322,0895","402,488","372,943","358,662","235,102","318,519","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3304,71","582,53","417,3460638298","9,48277","1,71238","300,057","298,642","301,815","304,7378810442","304,5674259116","353,41","357,946","396,606","408,451","400,126","340,94","353,742","251,067","318,511","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3217,24","587,701","417,355212766",,"1,7123","300,236","300,107","299,053","304,7388959136","304,5676226727","351,242","356,777","396,148","503,712","400,187","323,65","350,397","350,276","339,396","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3226,16","617,43","417,3643617021","9,4889","1,71232","300,366","304,696","297,949","304,7399107831","304,5678194337","340,03","251,377","394,774","492,543","398,828","328,314","345,87","468,986","362,2","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3197,75","637,122","417,3735106383","9,49196","1,71237","300,984","307,908","297,795","304,7409256526","304,5680161948","351,351",,"397,4","454,406","401,979","347,599","334,178","490,509","365,861","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3242,48","650,911","417,3826595745","9,49502","1,71242","300,319","300,471","298,81","304,7419405221","304,5682129558","367,064","250,106","403,811","460,677","401,689","363,467","333,013","322,94","352,31","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3273,06","608,098","417,3918085106","9,49809","1,71247","300,389","294,006","301,259","304,7429553916","304,5684097169","357,3465","299,603","408,688","225,675","399,382","381,622","335,092","222,248","334,746","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3237,68","580,519","417,4009574468","9,50115","1,71252","301,048","304,037","302,277","304,743970261","304,5686064779","347,629","323,134","421,44","317,2015","399,482","382,432","329,268","255,691","337,11","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3200,64","581,236","417,410106383","9,50421","1,71257","301,553","305,246","302,497","304,7449851305","304,568803239","325,046","346,665","418,011","408,728","397,919","339,626","353,205","352,918","353,561","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3220,8","592,698","417,4192553191","9,50727","1,71262","301,07","300,283","299,338","304,746","304,569","309,566","370,196","390,267","495,02","399,372","339,194","368,467","469,261","404,316","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56",3195,"584,561","417,4284042553","9,51034","1,71267","300,345","293,457","297,949","302,103","305,392","302,284","368,098","388,959","483,882","392,81","354,669","372,818","481,312","409,491","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3142,91","591,138","417,4375531915","9,5134","1,71272","300,606","303,087","298,102","298,381","302,536","325,076","329,271","384,509","377,091","400,464","365,012","373,596","376,907","373,33","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3173,47","600,144","417,4467021277","9,51646","1,71277","300,04","303,067","298,629","299,608","299,733","317,903","265,761","398,321","374,9715","401,817","356,256","354,995","297,373","344,908","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3284,42","582,243","417,4558510638","9,51953","1,71282","300,013","303,102","301,278","299,887","300,339","309,948","247,099","413,22","372,852","399,971","358,521","347,376","298,932","341,688","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3383,99","570,33","417,465","9,52259","1,71287","299,993","296,91","302,956","300,099","302,183","314,863","253,293","417,103","477,166","400,183","334,519","347,926","361,9","352,414","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3404,3","565,879","417,53","9,52565","1,71292","299,164","301,254","300,78","300,061","302,783","325,766","306,594","399,675","479,353","396,973","328,627","338,91","436,461","374,835","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3404,3","568,393","413,791","9,52871","1,71297","298,828","295,226","298,791","300,538","300,34","308,974","331,527","393,621","431,155","394,741","351,068","335,258","409,255","357,995","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3328,35","567,102","415,778","9,53178","1,71302","299,286","291,443","298,846","298,823","300,64","300,689","326,107","394,037","214,269","391,041","363,833",,"275,979","322,159","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3265,66","567,915","416,4435","9,53402","1,71307","299,335","305,459","298,895","299,932","299,262","311,399","320,472","394,579","272,327","393,676","391,932","349,62","238,878","312,724","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3193,18","564,612","417,109","9,53591","1,71312","299,573","300,137","298,218","299,281","298,084","325,573","292,427","399,4","479,34","401,107","342,255","346,8","286,936","328,331","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3148,47","568,249","412,901","9,53779","1,71317","299,402","300,428","299,931","300,438","297,035","310,298","270,53","407,294","515,111","398,718","317,944","341,44","408,367","362,095","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3219,43","568,568","417,183",,"1,71322","299,724","299,135","301,414","299,269","297,695","300,013","266,089","411,285","475,151","404,407","340,217","336,743","482,316","370,657","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3325,53","567,627","416,489",,"1,71327","299,775","299,791","301,837","299,758","302,428","305,352","279,778","410,17","227,508","402,672","360,155","335,256","441,204","347,356","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3323,86","568,473","416,354","9,54345","1,71333","300,316","299,131","302,056","299,91","301,886","320,539","324,985","409,746","321,472","407,822","392,988","331,992","327,616","319,71","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3337,59","559,127","418,315","9,54533","1,71338","299,825","299,454","300,298","301,989","300,958","318,163","349,485","396,038","415,436","401,05","354,077","345,343","285,543","307,158","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3308,97","570,855","418,031","9,54722","1,71343","300,247","299,623","299,031","298,595","300,417","299,295","322,867","395,074","508,376","395,45","323,683","345,853","330,23","332,987","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3291,27","578,003","417,747","9,5491","1,71348","300,586","299,487","298,828","296,631","300,146","292,456","309,595","397,388","505,234","394,951","320,313","343,137","350,597","345,4","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3266,39","571,688","417,463","9,55099","1,71353","299,828","299,79","298,828","298,45","300,298","305,793","284,437","399,459","506,406","404,999","342,406","337,438","378,41","351,87","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3214,43","568,006","417,179","9,55287","1,71358","300,548","295,232","298,525","300,025","299,76","316,639",,"399,011","496,782","407,659","364,73","334,116","386,674","342,61","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3214,75","569,309","417,1973333333","9,55476","1,71363","300,42","298,414","298,086","299,609","300,699","319,58","261,045","401,146","439,909","401,245","370,582","334,912","398,653","330,281","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3307,66","568,808","417,2156666667","9,55664","1,71368","300,146","305,343","299,613","300,477","299,582","299,959","288,171","405,148","220,608","396,5","367,208","340,354","319,733","340,104","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3410,8","569,494","417,234","9,55853","1,71373","300,901","305,587","302,176","300,12","299,582","292,426","317,665","408,458","308,512","401,788","367,502","366,03","301,528","355,801","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3487,78","569,649","417,2523333333","9,56041","1,71372","300,34","303,101","303,003","300,009","298,267","309,263","323,808","409,743","457,589","414,298","328,652","370,303","360,069","366,361","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3476,91","579,517","417,2706666667","9,5623","1,71368","299,927","295,705","299,533","299,694","301,583","317,079","307,129","407,151","483,364","415,727","318,862","370,019","414,824","380,871","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3480,75","579,082","417,289","9,56418","1,71364","300,228","298,404","298,1","300,392","298,166","309,597","293,608","400,746","495,257","414,745","348,115","358,757","416,501","377,524","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3347,82","565,059","417,3073333333","9,56607","1,71361","299,914","302,533","298,018","300,956","297,561","296,734","278,86","383,626","469,976","420,466","366,732","349,273","326,771","358,401","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3329,14","568,451","417,3256666667","9,56795","1,71357","299,857","303,673","300,201","299,974","297,188","301,464","281,748","383,365","234,399","419,69","390,474","356,952","285,369","329,603","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3310,47","571,675","417,344",,"1,71353","299,777","301,028","301,846","299,938","297,082","312,7","295,559","384,324","241,951","408,93","403,205","375,999","296,586","319,091","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3310,2","582,562","417,3623333333","9,57172","1,71349","299,406","298,204","302,124","299,696","298,342","308,151","311,119","393,303","445,493","391,007","348,839","379,779","357,218","337,033","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3372,26","575,658","417,3806666667","9,57361","1,71345","299,869","300,968","301,523","300,54","301,234",,"313,48","406,107","521,809","390,976","317,702","376,126","426,588","382,397","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3442,98","571,321","417,399","9,57549","1,71342","299,244","304,217","299,742","300,123","302,193","299,569","305,315","418,804","503,176","394,61","331,271","358,877",,"404,381","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3497,82","567,309","417,4173333333","9,57738","1,71338","299,129","302,276","298,898","299,256","302,575","307,152","297,617","404,774","413,168","395,689","354,431","346,879","396,396","370,049","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3565,06","568,515","417,4356666667","9,57926","1,71334","300,316","299,078","299,128","300,097","302,484","306,529","287,892","395,363","343,988","398,238","374,237","350,422","280,232","332,434","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3586,51","580,89","417,454","9,58115","1,7133","300,506","299,368","299,268","300,436","301,595","299,057","281,629","389,083","274,808","395,22","404,318","372,581","241,947","325,788","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3574,49","571,784","415,4725","9,58303","1,71326","300,067","300,077","298,668","300,366","302,894","295,142","297,155","389,79","428,509","389,653","350,621","367,417","305,452","340,739","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3577,76","569,345","413,491","9,58492","1,71323","299,627","303,44","298,838","300,366","300,967","301,241","310,82","393,428","501,274","392,717","315,255","361,137","402,691","379,765","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3664,98","568,795","416,953","9,5868","1,71319","299,637","298,097","300,544","300,366","299,557","303,872","312,203","394,726","474,105","398,626","330,449","352,685",,"384,537","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3798,67","572,197","416,821","9,58748","1,71315","299,857","303,397","301,245","299,918","298,889","296,035","300,655","407,83","434,416","400,714","348,243","340,772",,"363,461","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3806,72","569,773","416,864","9,5876","1,71311","300,076","307,397","301,544","299,707","300,103","291,111","295,532","413,904","219,967","395,013","351,671","329,583","323,465","329,23","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3764,61","570,947","416,907",,"1,71308","299,698","302,318","301,834","300,006","298,863","301,684","291,947","400,972","328,362","395,922","388,356","345,162","262,04","319,71","65,04",
2017-09-08 03:00:00,"59,83","7,56","3822,33","573,754","412,454","9,58784","1,71304","299,786","298,881","298,021","300,595","300,339","307,257","288,467","389,782","488,714","390,314","349,305","350,409","288,978","331,999","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3710,04","567,713","414,31","9,58795","1,713","299,927","298,389","296,341","299,464","302,061","300,836","289,411","389,416","501,146","391,618","324,777","344,907","372,367","358,468","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3544,95","568,304","417,314","9,58807","1,71296","300,225","303,012","299,692","300,32","299,361","293,106","296,523","395,816","472,013","392,773","339,834","339,772","422,209","372,319","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3547,41","570,897","417,481","9,58819","1,71292","300,068","298,936","302,587","299,534","297,949","294,497","301,426","403,484","247,656","400,677","356,56","338,18","406,555","357,987","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3530,87","573,774","417,648",,"1,71289","299,927","296,121","300,091","300,17","298,844","304,69","299,958","408,613","256,827","409,057","364,774","346,776",,"342,504","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3481,45","569,186","416,81725","9,58842","1,71285","300,076","300,342","298,312","300,361","301,788","309,012","301,941","409,9","430,019","407,861","331,617","360,51","322,938","349,575","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3462,82","565,994","415,9865","9,58854","1,71281","300,295","302,047","298,021","300,146","301,371","300,256","303,294","415,306","510,036","407,739","315,371","347,693","356,914","352,918","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3514,28","574,453","415,15575","9,58866","1,71277","299,773","299,678","301,066","299,998","299,547","292,41","305,746","404,724","484,566","416,093","333,302","338,537",,"359,102","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3544,58","574,907","414,325","9,58878","1,71273","299,636","296,829","303,008","300,223","298,9","297,518","309,775","396,025","320,532","413,582","369,735","335,95","351,316","349,847","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3451,19","573,532","414,469","9,5889","1,7127","299,559","299,527","299,667","300,366","299,273","307,917","308,022","389,148","345,9235","396,41","388,208","346,388",,"331,096","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3368,17","570,867","418,081","9,58901","1,71266","300,076","299,037","298,391","299,777","300,371","303,254","306,519","392,078","371,315","391,725","369,423","361,176","300,474","334,968","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3385,5","570,688","418,0398333333","9,58913","1,71265","299,776","298,392","298,608","299,635","298,002","295,431","304,305","396,23","477,559","392,068","325,146","359,801","336,791","345,811","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3459,99","574,986","417,9986666667","9,58925","1,71267","299,044","302,601","300,975","299,707","298,11","293,85","299,082","393,182","485,747","394,982","319,11","350,975","444,648","399,586","65,04","2,22"
2017-09-08 03:00:00,"59,83","7,56","3573,38","575,961","417,9575","9,58937","1,71268","299,567","302,916","302,863","299,559","298,237","300,494","297,661","402,823","493,721","396,57","337,876","341,798","452,956","386,092","65,04",
2017-09-08 04:00:00,"59,83","7,56","3559,26","568,18","417,9163333333","9,58949","1,71269","300,074","295,629","302,632","299,487","300,311","303,662","293,373","405,372","466,507","398,382","359,753","336,51","341,666","347,453","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3586,21","567,029","417,8751666667","9,5896","1,71271","300,294","302,322","300,577","299,782","299,109","297,478","288,634","402,552","224,243","390,228","364,832","335,426","274,503","320,667","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3596,66","581,337","417,834","9,58972","1,71272","300,366","305,262","298,675","301,401","297,508","292,96","287,255","399,207","301,3765","389,036","383,846","350,572","282,194","321,177","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3604,49","580,399","417,7928333333","9,58984","1,71273","299,924","299,605","298,022","300,65","296,848","298,722","293,52","391,845","378,51","394,978","363,879","359,855","349,086","337,381","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3545,67","572,284","417,7516666667",,"1,71274","300,149","298,321","297,949","300,074","296,631","305,143","304,139","397,933","520,006","396,386","315,719","351,905","396,241","363,156","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3556,29","576,204","417,7105","9,59007","1,71276","299,335","303,982","301,189","299,557","298,103","300,701","311,077","404,741","527,529","394,945","308,381","344,959","435,135","379,644","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3520,83","576,779","417,6693333333","9,59019","1,71277","299,268","300,944","302,783","300,148","298,095","292,742","311,937","410,908","523,351","392,971","336,362","340,378","385,414","358,976","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3519,07","583,318","417,6281666667","9,59031","1,71278","299,781","300,521","300,138","299,704","297,142","289,818",,"405,704","503,478","388,644","360,589","333,573","294,956","326,388","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3582,12","584,704","417,587","9,59043","1,71279","299,485","303,599","298,828","300,298","298,029","304,029","303,778","399,88","275,28","396,62","376,482","335,079","264,151","311,72","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3589,83","585,95","417,5458333333","9,59055","1,71281","299,562","302,627","298,534","299,186","301,112","307,157",,"407,945","304,4575","406,126","376,014","344,829","286,873","317,671","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3522,9","578,982","417,5046666667","9,59066","1,71282","298,382","301,39","297,8","299,713","301,755","299,166","283,853","400,334","333,635","412,054","359,832","363,033","352,157","339,415","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3436,04","586,795","417,4635","9,59078","1,71283","297,877","298,452","298,392","299,337","300,73","291,487","271,697","394,385","479,912","416,363","331,17","367,177","424,693","359,973","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3387,73","582,035","417,4223333333","9,59058","1,71284","298,243","297,658","298,828","300,886","299,19","290,189","281,813","396,059","514,528","408,949","319,79","347,663","450,859","402,729","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3319,13","578,006","417,3811666667","9,59023","1,71286","298,389","298,83","301,325","299,848","299,93","300,391","300,543","391,2","487,212","401,417","345,379","339,099","428,569","397,757","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3338,26","575,353","417,34","9,58988","1,71287","298,389","301,028","302,563","300,002","299,999","308,281","310,554","387,711","431,727","394,763","370,723","336,707","311,97","359,703","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3496,2","575,766","417,2988333333","9,58952","1,71288","298,682","300,292","302,417",300,"301,466","308,935","313,111","400,063","216,279","396,932","382,945","340,569","246,42","331,784","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3501,12","573,934","417,2576666667","9,58917","1,71289","297,803","301,538","299,707","300,293","302,637","297,07","310,107","407,397","244,879","397,829","361,718","357,825","287,125","333,63","65,91",
2017-09-08 04:00:00,"59,83","7,56","3522,82","571,696","417,2165","9,58882","1,71291","298,169","301,685","298,535","299,414","301,612","296,777","302,784","414,237","439,889","398,188","329,3","368,472","392,962","353,674","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3546,82","569,665","417,1753333333","9,58846","1,71292","298,755","301,83","298,462","300,143","298,103","305,187","300,804","413,08","509,568","400,163","320,44","355,473","471,666","403,602","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3514,36","564,389","417,1341666667","9,58811","1,71293","298,536","302,562","298,68","299,784","298,09","310,537","299,64","405,251","505,447","400,528","340,289","340,779","446,354","408,732","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3448,09","573,899","417,093","9,58776","1,71295","298,827","301,761","298,828","299,998","299,85","300,108","293,132","391,414","471,53","397,836","369,993","344,034","372,219","369,035","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3397,67","575,375","416,7708","9,5874","1,71296","298,756","298,619","301,017","299,345","302,555","292,609","289,529","394,186","240,798","403,378","387,601","339,862","314,13","335,903","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3420,18","570,69","416,4486","9,58705","1,71297","299,483","297,436","302,416","299,703","303,079","293,692","283,911","398,389","326,256","400,735","387,518","356,077","316,16","340,738","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3444,68","566,631","416,1264","9,5867","1,71298","301,09","296,492","302,273","300,292","301,039","303,813","286,339","395,739","411,714","400,505","357,632","374,652","349,482","378,275","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3468,03","563,974","415,8042","9,58634","1,713","301,685","300,768","299,072","299,93","300,582","311,548","288,504","396,038","505,065","400,895","327,858","376,387","366,984","404,903","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3538,35","564,565","415,482","9,58599","1,71301","302,411","302,932","297,655","300,434","298,917","304,974","306,298","398,541","483,775","400,347","340,586","367,798","398,525","434,588","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3556,2","561,958","414,144","9,58564","1,71285","302,347","299,588","297,729","299,789","300,418","297,61","305,36","405,676","407,11","403,2","365,116","348,411","354,459","394,038","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3582,17","559,094","415,33","9,58528","1,71261","301,834","301,431","299,325","299,413","300,814","299,018",,"410,221","352,9425","406,801","371,75","350,566","297,648","340,688","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3516,43","558,874","415,43",,"1,71236","300,96","300,758","302,031","300,647","301,236","305,226","297,765","408,919","298,775","406,12","356,791","359,803","300,211","326,464","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3514,87","565,524","410,212","9,58458","1,71212","301,601","295,574","303,148","299,071","301,105","310,081",,"401,625","451,516","404,491","335,82","366,586","345,905","343,195","65,91","1,77"
