date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 04:00:00,"59,83","7,56","3501,73","564,421","412,542","9,58422","1,71188","300,385","295,148","300,035","299,543","298,632","302,369",,"384,198","496,41","398,787","339,725","363,576","399,873","371,304","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3512,94","559,322","418,029","9,58387","1,71163","299,343","303,202","297,81","299,354","297,944","294,114","290,531","387,737","502,969","398,871","362,536","355,325","405,272","372,913","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3581,66","564,286","418,375","9,58352","1,71139","299,557","302,188","297,943","299,695","301,494","290,646","296,128","393,713","375,152","402,832","374,568","363,733","349,755","357,321","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3616,48","561,619","413,928","9,58316","1,71114","299,13","299,563","298,169","299,858","302,213","301,355",,"410,306","293,9665","401,291","355,408","369,936","313,983","347,849","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3589,38","564,08","415,375","9,58281","1,7109","298,684","296,892","299,611","301,005","301,685","308,695","303,573","404,456","212,781","400,515","357,606","384,946","355,273","367,679","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3565,15","566,215","417,957","9,58246","1,71066","299,186","298,419","301,954","299,231","300,241","307,787","306,807","394,586","426,14","401,241","337,512","392,707","374,202","397,179","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3504,36","563,002","415,486","9,5821","1,71041","299,487","298,059","302,496","299,242","299,918","300,78","310,119","397,638","500,354","403,19","322,927","369,298","361,431","401,234","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3385,06","565,905","417,024",,"1,71017","299,487","295,636","300,336","300,214","300,003","293,065","314,803","398,584","508,149","396,025","332,088","354,75","345,598","392,248","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3359,68","566,64","415,777","9,5814","1,70992","299,487","296,167","298,405","300,654","299,495","296,018","311,806","385,771","505,053","400,187","355,001","343,871","321,266","362,273","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3353,22","565,796","413,874","9,58104","1,70968","300,063","300,305","297,949","299,222","298,548","305,449","295,558","377,731","344,489","399,362","368,803","342,338","317,629","326,836","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3343,87","570,193","414,6628333333","9,58069","1,70943","300,366","298,527","297,805","299,684","297,881","303,18","284,396","388,667","290,775","401,87","375,698","357,223","349,155","306,211","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3331,75","566,517","415,4516666667","9,58041","1,70919","300,079","302,097","299,743","299,647","298,449","293,53","279,472","402,748","237,061","405,016","352,298","369,475","385,669","316,791","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3363,97","562,159","416,2405",,"1,70895","299,64","303,258","301,667","299,698","298,828","293,196","284,125","406,243","409,222","397,802","321,578","373,767","361,234","344,445","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3361,18","562,72","417,0293333333","9,57994","1,7087","299,487","303,205","302,124","300,214","298,397","305,212","302,768","402,298","486,489","398,456","318,372","366,252","338,17","356,944","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3366,93","566,15","417,8181666667","9,57971","1,70846","299,487","298,343","300,974","300,654","300,756","308,825","318,532","399,408","497,501","401,239","337,073","344,567","318,082","333,545","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3341,02","561,64","418,607","9,57947","1,70821","299,631","302,285","298,498","300,087","302,555","300,509","327,587","395,289","459,527","399,309","351,187","329,303","301,634","291,708","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3285,7","567,612","417,378","9,57923","1,70797","299,85","308,435","297,653","300,136","302,926","292,482","321,379","394,361","242,222","396,432","368,795","331,442","313,997","275,712","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3265,24","573,305","417,1295","9,579","1,70773","300,213","301,37","297,729","299,794","302,574","296,843","301,455","389,995","304,9305","395,491","378,853","337,553","356,156","287,547","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3308,03","568,555","416,881",,"1,70748","299,936","296,994","300,739","299,487","299,621","307,962","272,985","399,456","367,639","401,473","364,537","359,039",,"313,88","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3299,9","563,011","414,219","9,57853","1,70724","299,993","298,646","302,773","300,347","297,453","308,431","257,408","403,612","515,152","405,718","316,53","355,573","401,872","349,968","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3278,16","564,305","416,662","9,57829","1,70699","300,433","300,918","302,288","299,947","299,788","298,366","259,031","411,841","526,822","399,257","305,484","339,848","408,816","394,138","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3220,63","564,208","416,796875","9,57806","1,70675","300,3","302,256","299,047","300,202","301,817","292,851","302,979","405,19","513,015","398,649","331,26","329,695","354,043","367,809","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56",3147,"561,373","416,93175","9,57782","1,70651","300,146","301,137","297,795","300,301","302,124","302,224","334,69","403,114","287,095","399,996","366,793","326,256","287,178","320,485","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3077,1","565,448","417,066625","9,57759","1,7063","300,146","297,802","298,092","300,574","300,699","310,894","336,278","395,66","337,1555","394,909","380,331","330,705","276,59","301,247","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3008,86","568,633","417,2015","9,57735","1,70611","300,716","296,553","297,173","299,525","299,927","299,15","301,689","390,381","387,216","397,845","358,709","351,061","314,358","304,025","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2946,15","567,661","417,336375","9,57711","1,70592","300,598","299,194","300,903","299,683","300,496","297,778","273,348","401,086","495,186","400,886","326,114","352,908","391,284","339,157","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2931,11","566,621","417,47125","9,57688","1,70573","300,224","302,296","302,938","300,289","301,66","306,154","263,495","408,844","483,667","399,487","333,587","345,43","468,434","392,212","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2911,73","562,851","417,606125","9,57664","1,70554","300,858","297,677","302,783","298,944","300,986","305,807","284,719","407,309","477,213","396,284","355,632","338,341","445,007","379,473","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2904,3","558,94","417,741","9,57641","1,70535","301,529","295,932","299,658","299,731","299,372","295,579","330,746","405,896","240,887","400,88","365,392","340,766","331,674","333,42","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2814,94","557,468","412,821","9,57617","1,70516","301,118","297,765","298,091","300,302","301,096","288,65",,"398,147","311,6665","402,383","378,276","354,703","266,245","309,625","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2717,39","558,432","413,577","9,57594","1,70497","300,806","295,27","298,311","300,43","302,06","295,766","340,981","396,145","382,446","403,514","349,85","362,183","286,496","320,784","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","737,233","553,186","414,571","9,5757","1,70478","300,806","299,215","298,247","300,161","299,357","306,734","302,671","395,454","476,027","398,756","322,81","356,58","357,453","348,942","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1033,052","556,604","413,127","9,57546","1,70459","300,24","302,202","300,007","300,21","297,949","303,891","289,586","401,47","489,697","398,616","328,917","347,38","418,915","366,137","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1328,871","560,696","413,066","9,57523","1,7044","299,785","299,154","301,308","299,235","297,666","292,446","263,622","396,698","496,315","403,125","354,126","344,238",,"340,556","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1624,69","555,808","413,944","9,57499","1,70422","300,697","302,458","301,465","300,305","301,186","297,675","277,917","403,797","281,605","405,705","369,619","344,593","346,692","327,984","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2827,95","554,548","414,2716666667","9,57476","1,70403","300,115","297,288","301,889","299,267","302,94","306,959","309,473","410,079","310,554","408,363","367,744","347,268","289,786","332,08","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2891,5","564,433","414,5993333333","9,57452","1,70384","299,628","291,203","300,854","299,298","301,514","306,475","321,894","397,368","339,503","412,637","363,479","361,729","315,109","339,993","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","779,892","567,108","414,927","9,57429","1,70365","300,412","302,668","299,018","299,645","299,255","300,75","320,148","393,914","497,15","408,835","358,99","360,894","362,749","338,788","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","831,5354","565,796","415,137","9,57405","1,70346","300,806","309,595","298,389","299,487","298,389","298,389","317,944","395,886","521,094","405,742","357,031","356,355","378,6","336,021","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","883,1788","558,361","415,1015","9,57382","1,70327","300,242","301,425","298,67","300,473","301,769","291,064","307,802","392,357","517,826","400,554","363,041","353,884","404,451","357,598","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","934,8222","556,154","415,066","9,57252","1,70308","299,645","296,71","299,11","299,899","302,817","296,535","295,649","396,152","531,237","396,958","382,423","353,206","421,077","367,91","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","986,4656","564,626","415,0305","9,57064","1,70289","299,068","300,264","298,569","299,547","301,645","306,655","290,479","401,299","540,145","400,344","379,979","352,901","396,283","370,077","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1038,109","565,74","414,995","9,56875","1,7027","300,366","300,806","300,406","300,127","301,385","305,46","289,18","402,711","539,631","398,728","378,658","354,954","379,974","381,717","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1089,7524","563,576","414,9595","9,56687","1,70251","300,124","304,131","302,245","300,086","302,025","296,916","292,724","392,679","547,527","393,817","395,343","361,273","383,446","391,557","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1141,3958","568,803","414,924","9,56498","1,70232","299,487","305,258","302,423","299,927","302,624","291,233","298,096","387,197","540,327","391,909","416,576","362,31","418,022","397,122","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1193,0392","565,699","414,8885","9,5631","1,70213","299,766","296,171","300,391","300,764","299,575","296,596","301,043","396,911","533,555","399,25","428,931","371,454","413,528","388,762","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1244,6826","562,91","414,853","9,56121","1,70194","299,927","293,454","298,429","300,267","297,17","306,236","305,458","407,168","535,356","391,572","419,465","383,241","416,473","390,992","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1296,326","560,633","414,8175","9,55933","1,70175","300,487","303,331","297,669","299,987","297,83","312,114","309,996","416,913","540,355","387,449","409,763","391,911","414,229","399,828","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1347,9694","559,859","414,782","9,55744","1,70156","300,526","305,899","298,069","299,727","298,529","298,164","306,597","415,813","534,325","392,451","412,182","404,026","415,566","423,656","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1399,6128","561,468","414,7465","9,55556","1,70138","299,947","298,107","300,627","299,487","299,867","289,38","302,623","417,682","496,418","394,068","420,421","411,334","439,296","411,653","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1451,2562","555,919","414,711","9,55367","1,70119","299,847","301,565","302,044","300,606","300,586","300,006","298,409","403,849","507,757","389,752","423,828","418,143","427,122","398,52","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1502,8996","557,025","417,341","9,55179","1,701","299,787","299,772","302,264","299,708","299,887",,"293,757","380,702","506,333","393,229","415,632","437,106","419,224","411,199","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1554,543","555,814","416,28",,"1,70068","299,707","298,785","299,552","299,945","300,465","303,079",,"375,726","491,287","394,17","416,398","457,682",,"425,945","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1606,1864","559,784","415,219","9,54802","1,7003","299,707","301,959","297,67","299,61","299,631","290,797","290,72","390,704","356,933","400,324","424,735","462,561","377,401","438,772","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1657,8298","560,65","415,612","9,54613","1,69991","300,124","300,221","296,953","300,3","298,55","298,171","292,426","412,645","382,764","404,322","411,167","466,784","401,31","446,407","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1709,4732","561,012","416,721","9,54425","1,69952","299,671","301,666","299,967","299,358","300,057","308,989","292,026","416,478","448,963","404,124","372,158","457,622","409,723","445,235","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1761,1166","556,73","418,023","9,54237","1,69914","299,407","295,523","301,765","299,639","299,219","308,377",,"408,524","498,612","402,076","348,409","434,866","414,657","448,498","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1812,76","553,975","415,457","9,54048","1,69875","299,765","293,835","301,962","300,644","300,808","296,241","299,736","406,028","522,195","398,84","358,358","410,784","424,028","435,295","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2912,35","552,658","416,414","9,5386","1,69836","299,511","299,415","300,044","299,696","300,402","291,784","303,547","399,763","511,947","399,352","378,241","394,77","381,724","402,624","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3168,21","555,991","412,264","9,53671","1,69798","298,991","305,841","298,967","300,018","298,436","300,711","306,27","389,575","500,863","400,687","399,441","388,768","321,532","370,9","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56",3147,"553,473","411,829","9,53483","1,69759","298,967","299,417","298,909","298,786","298,78","303,067","312,763","395,651","508,367","401,566","409,043","381,851","337,155","353,346","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3351,67","547,848","414,041","9,53294","1,69721","299,048","299,607","298,69","300,08","299,959","296,706","309,581","401,707","517,359","402,984","411,978","378,733","395,594","355,861","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3602,22","550,488","413,521",,"1,69682","298,91","304,165","298,47","299,253","301,748","290,181","303,038","404,411","528,091","404,942","416,23","387,252","432,952","370,505","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3627,18","549,527","413,454","9,52917","1,69643","298,828","300,01","298,665","299,192","302,287","300,627","298,622","413,13","507,927","407,438","405,204","385,926","454,908","395,227","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3665,37","552,467","411,832","9,52729","1,69605","298,414","296,518","298,828","299,099","299,917","311,781","300,657","403,267","493,129","406,407","397,166","382,934",,"408,519","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3716,57","545,849","413,499","9,5254","1,69566","298,858","301,704","300,206","299,711","298,471","301,723","295,341","396,769","516,789","405,88","410,596","388,181",,"408,918","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3631,66","539,779","413,851","9,52352","1,69527","298,992","305,669","301,301","300,228","298,389","295,26","289,127","396,006","530,368","402,899","421,934","391,4","380,069","410,376","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3500,48","538,786","413,453","9,52163","1,69489","298,966","298,237","301,327","300,972","298,664","299,882","287,649","380,47","487,599","402,913","423,094","405,055","391,527","402,975","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3515,44","548,643","415,139","9,51975","1,6945","299,323","297,68","301,245","298,99","299,378","306,471","285,065","387,21","504,37","397,708","403,833","419,98","408,355","377,099","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3484,6","553,282","412,715","9,51772","1,69411","299,35","299,596","301,245","299,022","300,532","309,211",,"402,338","513,283","401,301","396,734","428,928","398,887","384,05","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3525,01","553,513","415,137","9,5156","1,69367","298,993","296,384","299,735","300,339","301,712","304,294","279,547","410,901","499,287","401,696","406,787","436,632","408,352","425,611","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3752,34","550,394","413,207","9,51347","1,6932","299,65","299,037","298,554","300,312","300,754","293,711","295,457","416,4","488,969","401,622","416,929","436,776","419,2","425,038","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3878,71","542,387","412,093",,"1,69272","299,872","302,644","298,389","300,009","299,105","293,681","318,877","407,61","483,924","404,054","403,507","437,521","402,933","396,617","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3823,48","544,648","411,807","9,50923","1,69224","300,255","302,127","297,567","299,242","299,019","305,589","319,499","399,52","470,293","407,018","385,08","431,075","383,174","386,574","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3680,09","542,394","410,488","9,50711","1,69177","300,449","301,328","300,081","300,47","301,457","309,764","309,37","395,584","475,591","401,384","399,296","426,648",,"408,086","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3635,57","543,474","409,068","9,50499","1,69129","300,91","304,237","302,448","298,881","302,103","297,648","291,496","389,238","474,596","390,097","400,783","421,401","382,519","413,478","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3546,1","545,886","407,854","9,50287","1,69082","300,02","298,454","301,966","299,06","301,548","291,107","277,75","389,168","475,653","394,472","389,69","420,774",,"401,33","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3566,91","538,831","404,79","9,50075","1,69034","299,677","298,687","299,145","300,283","298,19","297,498","272,611","400,206","504,37","398,467","397,636","413,556","406,137","417,959","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3795,35","540,349","401,489","9,49863","1,68987","300,199","302,912","298,275","300,639","297,418","305,335","280,633","405,896","508,148","392,627","399,692","403,003","411,454","418,94","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3854,75","532,851","402,849","9,49651","1,68939","300,094","303,117","298,064","300,806","298,033","300,754","298,835","413,962","476,692","395,91","389,853","383,138","381,583","410,927","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3853,35","529,897","403,026","9,49439","1,68891","300,47","295,99","297,865","300,534","298,9","292,607","314,127","411,172","472,828","399,474","392,31","373,901","399,818","418,014","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3905,38","526,181","400,975","9,49227","1,68844","300,806","295,878","300,126","300,638","299,487","296,244","310,118","408,565","513,057","400,27","398,661","369,076","407,349","391,905","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3916,31","514,144","399,288","9,49015","1,68796","299,989","300,158","302,009","300,397","301,801","303,465","301,631","405,25","511,102","396,542","391,774","366,06","372,824","375,722","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3876,84","510,544","400,362",,"1,68749","299,487","304,236","301,936","300,282","302,271","303,464","293,045","397,128","470,319","397,544","398,562","369,677","381,495","385,937","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3828,68","503,926","402,998","9,48591","1,68701","299,759","303,506","299,782","299,687","302,228","296,961","288,533","393,884","492,222","402,81","407,55","366,668","415,784","374,818","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3859,32","503,016","403,824","9,48379","1,68654","300,062","299,345","298,204","300,212","301,079","292,02","290,44","394,192","515,3","398,036","402,836","368,251","416,662","362,679","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3896,58","507,996","400,111","9,48167","1,68606","300,146","298,405","297,814","299,726","301,092","299,964","297,332","396,845","529,828","403,486","394,418","375,288","393,101","380,387","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3939,59","510,019","403,444","9,47955","1,68558","299,741","300,316","297,729","299,318","300,467","305,234","302,294","412,874","513,409","408,855","399,585","370,374",,"386,524","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3914,36","510,63","406,032","9,47743","1,68511","299,487","300,163","300,164","301,246","297,813","301,464","302,276","410,513","514,04","408,44","409,256","376,907","403,283","389,713","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3927,71","511,238","400,44","9,47531","1,68463","298,814","300,7","302,089","299,919","300,133","294,553","303,57","410,45","519,284","405,463","400,137","371,402","378,85","402,072","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3811,22","514,096","402,838","9,47319","1,68454","298,389","302,004","302,074","300,006","302,748","294,273","305,3","407,228","515,301","399,281","400,008","372,639","383,115","411,937","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3730,86","506,746","406,528","9,47107","1,68469","298,929","299,374","299,744","299,27","301,923","299,887","305,37","392,552","526,348","393,918","414,528","384,14","410,583","405,429","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3666,55","504,842","403,766","9,46895","1,68484","299,268","303,035","298,254","299,517","300,706","302,748","305,74","392,823","525,217","394,901","417,349","395,857","410,859","403,195","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3643,93","503,834","400,875",,"1,685","299,268","298,57","298,573","299,827","302,118","298,692","306,618","399,649","497,736","394,916","395,596","405,359","398,182","408,248","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3666,15","481,922","401,091","9,4647","1,68515","298,999","300,678","298,694","299,487","299,997","292,343","308,571","406,29","503,806","397,832","397,3","411,498","394,966","421,094","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3760,84","494,735","399,332","9,46258","1,6853","299,5","301,842","298,743","300,293","298,352","288,964","309,192","407,563","499,248","403,975","401,712","414,31","414,576","437,272","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3833,82","508,997","404,485","9,46046","1,68545","299,523","298,9","300,711","300,537","299,55","302,535","305,036","412,522","510,426","396,706","397,633","416,761",,"418,412","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3838,84","509,306","406,72","9,45834","1,6856","299,268","299,061","302,039","299,829","301,356","312,916","300,279","405,08","490,196","388,655","401,175","418,043","387,68","398,734","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3770,71","507,645","406,184","9,45874","1,68575","298,731","301,098","301,99","299,353","302,258","306,121","298,56","395,749","502,317","396,953","415,596","420,061","388,989","411,325","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3748,92","507,098","406,105","9,46075","1,6859","298,657","297,166","300,43","301,545","302,344","293,072","295,843","397,132","521,853","396,135","419,712","419,332","393,749","417,29","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3739,85","514,122","406,297","9,46275","1,68606","298,16","294,128","296,682","300,865","301,676","296,794","290,339","399,193","506,406","401,556","399,764","423,067","395,182","418,277","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3778,71","510,772","407,175","9,46475","1,68621","297,329","297,685","298,21","298,953","300,311","304,032","291,446","410,336","467,366","416,423","383,297","424,966","412,414","445,246","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3804,19","509,69","409,122","9,46675","1,68636","297,871","302,597","300,9","300,344","302,511","301,91","293,107","422,273","471,086","422,584","395,743","423,098","417,279","456,911","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3766,43","516,901","409,978","9,46876","1,68651","298,122","299,653","301,512","301,331","301,921","294,325","302,145","427,238","495,603","419,733","393,767","421,781","396,666","427,639","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3765,46","517,43","407,199","9,47076","1,68666","298,082","298,629","301,285","300,446","301,032","292,43","310,141","409,911","499,776","415,977","385,227","423,017","364,831","393,115","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3808,24","513,161","409,724","9,47276","1,68681","298,302","303,118","301,291","299,528","300,534","301,533","305,103","386,379","512,491","408,058","388,312","415,102",382,"394,839","65,91",
2017-09-08 04:00:00,"59,83","7,56","3836,26","512,953","408,597","9,47476","1,68696","298,655","300,411","300,001","300,731","297,931","308,601","297,3","377,657","526,804","399,99","408,364","406,229",,"393,313","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3757,79","513,546","405,168","9,47677","1,68712","299,227","295,561","298,649","301,418","297,695","305,291","292,478","369,292","522,954","394,709","407,859","407,275","396,25","372,083","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3642,73","512,568","404,058","9,47877","1,68727","299,487","297,356","298,123","299,518","301,444","293,841",,"378,275","501,482","389,531","385,83","409,896","405,754","371,178","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3562,05","512,82","407,771","9,48077","1,68742","298,825","299,003","297,817","299,183","301,456","292,783","290,25","391,902","503,136","389,998","386,213","408,341","438,045","406,44","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3714,32","514,776","409,743","9,48277","1,68757","298,786","300,549","299,583","299,839","298,426","300,914","295,029","406,342","503,617","390,739","396,108","400,06","426,67","413,326","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3793,59","511,332","408,218","9,48478","1,68772","298,915","299,433","301,335","300,854","297,158","308,162","304,875","406,965","521,994","388,469","390,432","393,469","379,351","380,713","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3775,67","506,954","406,638","9,48678","1,68787","298,299","299,536","301,817","299,614","297,864","299,454","316,253","390,647","523,545","389,995","393,854","384,533","357,089","374,009","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3734,31","508,915","405,351","9,48878","1,68802","299,005","301,906","301,772","299,841","300,105","290,696","322,692","394,3","509,873","389,445","409,232","378,165","382,106","385,465","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3766,59","514,16","405,234","9,49078","1,68818","299,18","303,442","301,816","300,146","301,509","292,72","314,692","391,681","484,502","386,966","412,109","387,861","406,043","386,341","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3832,87","509,771","407,401","9,49279","1,68833","299,487","300,325","300,192","300,629","299,577","302,952","293,172","383,675","484,831","388,906","398,056","400,193",,"383,252","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3909,27","509,395","406,76","9,49479","1,68848","300,98","296,501","299,048","300,718","298,301","302,965","289,9","384,973","482,818","391,282","407,793","409,335","430,793","410,147","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3838,65","515,01","406,346","9,49679","1,68863","302,211","301,323","299,574","300,629","299,31","294,793","293,206","386,977","477,702","388,805","411,576","408,137","427,447","423,759","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3737,27","514,412","405,707","9,49879","1,68878","301,906","305,069","299,795","300,28","299,927","290,088","298,02","396,66","471,275","390,086","388,957","402,518","412,347","428,032","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3773,26","509,777","405,758","9,5008","1,6888","301,596","299,596","299,182","299,533","299,533","300,497","307,157","409,175","476,419","391,931","380,612","397,348","410,948","447,97","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3745,76","509,632","406,697","9,5028","1,68872","301,161","295,579","298,828","299,53","300,577","309,979","313,837","416,088","475,608","396,538","392,825","389,329","398,311","450,723","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3598,16","510,864","403,093",,"1,68865","301,329","301,074","299,09","300,1","300,548","300,789","308,765","423,575","492,732","409,775","398,678","384,89","374,652","439,244","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3504,04","504,307","398,565","9,5068","1,68857","301,291","302,489","299,399","300,628","300,058",,"301,784","416,962","498,939","410,737","388,255","388,719","380,986","435,114","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3514,04","504,613","398,315","9,50881","1,68849","301,025","298,445","300,274","300,675","299,753","293,661","295,515","407,212","495,816","408,431","403,786","397,851","395,266","430,398","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3495,66","502,726","398,675","9,51081","1,68842","300,633","299,728","300,675","299,801","300,141","298,289","295,114","396,458","501,243","414,979","415,96","401,087","395,868","394,875","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3473,87","498,906","403,64","9,51281","1,68834","300,886","302,335","300,846","299,398","299,541",,"289,657","389,788","493,813","409,111","404,352","403,678","384,336","366,783","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3446,99","496,122","399,752","9,51482","1,68827","300,724","300,437","301,025","299,357","297,782","302,634","283,633","387,598","496,519","410,508","399,047","409,52","381,799","360,213","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3364,94","490,024","392,013","9,51534","1,68819","300,759","303,276","300,895","299,398","297,594","300,371",,"395,912","499,934","410,212","409,768","414,608","404,1","372,439","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3318,3","491,054","392,499","9,51487","1,68812","301,025","300,418","300,544","299,749","297,949","293,785","298,367","397,928","514,04","402,431","400,144","412,132","423,239","376,894","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3325,63","493,774","390,215","9,5144","1,68804","300,503","295,106","300,497","299,666","296,122","292,863","316,494","403,804","524,722","395,961","380,709","403,669","408,362","367,968","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3422,61","493,774","389,335",,"1,68796","300,016","302,424","299,152","301,442","295,525","303,433","318,117","407,525","506,016","396,533","387,511","394,967","384,108","382,159","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3523,18","491,966","392,611","9,51346","1,68789","300,838","305,582","298,56","300,439","296,362","310,067","307,25","407,973","508,447","395,21","404,892","391,932","369,72","389,601","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3489,17","492,53","394,39","9,51299","1,68781","301,074","301,539","299,088","299,479","296,891","304,707","292,161","398,135","519,835","394,391","410,706","394,114","361,178","386,557","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3397,38","496,664","393,935","9,51252","1,68774","300,286","299,537","299,398","300,837","298,11","296,555","282,725","386,531","512,148","393,894","399,451","394,157",,"389,394","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3297,8","496,131","394,323","9,51205","1,68766","300,186","300,177","299,357","299,776","299,868","300,401","293,164","377,955","497,994","388,964","410,97","404,332","421,248","390,217","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3233,57","496,546","393,193","9,51158","1,68759","300,626","302,492","299,138","299,257","302,013","307,575","303,061","383,614","494,882","386,637","420,068","407,108","446,068","379,119","65,91",
2017-09-08 04:00:00,"59,83","7,56","3205,67","497,327","398,035","9,5111","1,68751","300,676",299,"298,918","299,06","303,132","299,792",,"400,41","483,386","385,268","391,404","400,152","429,312","382,616","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3199,22","497,186","399,658","9,51063","1,68743","300,974","300,669","299,993","300,161","302,705","293,762","302,383","408,871","495,763","385,749","384,249","406,746","408,843","397,566","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3210,97",496,"395,956","9,51016","1,68736","300,728","304,619","300,935","298,66","302,215","296,928","292,236","411,961","513,564","382,097","395,933","407,578","395,994","410,248","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3155,46","491,407","400,312","9,50969","1,68728","299,979","297,876","300,896","298,659","299,153","305,545","287,598","400,752","522,755","385,108","398,598","397,894","372,514","412,23","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3100,22","499,983","403,953","9,50922","1,68721","300,351","298,434","300,677","301,086","297,07","303,428","284,652","393,349","503,986","390,821","403,933","394,777","369,252","405,751","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3027,94","503,162","399,247","9,50875","1,68713","299,904","300,026","300,457","299,2","298,358","294,616","285,523","395,558","506,694","397,722","407,355","394,493","400,049","407,634","65,91",
2017-09-08 04:00:00,"59,83","7,56","2998,05","498,804","399,015","9,50828","1,68706","299,396","297,615","300,495","299,352","299,139","292,828",,"396,68","488,63","401,016","398,324","400,917","413,107","402,968","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2927,8","504,493","398,668","9,50781","1,68698","298,327","297,328","300,199","299,903","300,595","297,165",,"393,951","489,749","405,729","386,457","408,834","416,633","392,086","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","968,433","508,318","399,72",,"1,6869","298,669","299,699","300,184","300,298","303,101","304,859","320,626","385,428","477,149","414,263","405,091","420,569",,"399,111","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1435,082","509,242","402,518","9,50686","1,68683","299,616","299,829","300,238","299,481","303,458","304,764","313,148","389,373","475,101","417,612","409,425","419,019","400,97","396,95","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","1901,731","514,545","403,125","9,50639","1,68675","299,578","301,017","300,404","299,676","301,715","296,588","299,233","399,198","490,897","410,657","380,344","409,859","370,956","392,679","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2368,38","509,716","404,497","9,50592","1,68668","299,359","299,347","300,2","299,943","300,291",,"294,546","401,892","483,487","406,69","379,577","403,386","388,769","405,168","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","2929,32","509,15","405,297","9,50545","1,68663","299,653","297,327","299,413","300,13","299,798","305,985","293,165","402,185","488,844","407,677","403,395","395,262","414,002","406,904","65,91","1,77"
2017-09-08 04:00:00,"59,83","7,56","3229,59","509,841","403,977","9,50498","1,68661","300,44","297,381","299,048","300,201","300,863","307,118","289,871","399,76","484,063","398,755","400,268","391,284","395,821","390,206","65,91",
2017-09-08 05:00:00,"59,83","7,56","2970,28","507,1","396,796","9,50451","1,68658","299,523","297,803","299,048","299,67","299,503","303,147","287,988","393,505","501,437","394,774","390,103","384,944","372,386","386,097","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2893,91","507,66","396,215","9,50404","1,68656","299,121","303,807","298,792",300,"299,615","294,38","294,542","397,678","478,244","395,94","399,705","375,129","387,23","389,541","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2891,62","511,977","402,094","9,50357","1,68653","298,848","301,439","298,352","300,622","300,294","294,79",,"397,647","484,971","392,034","395,884","378,283","402,959","394,682","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2775,73","504,935","399,864","9,50309","1,6865","299,795","297,49","298,297","301,317","300,438","303,304","308,017","409,613","505,861","396,15","390,619","383,023","397,517","396,121","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2772,99","498,047","396,68","9,50262","1,68648","300,806","297,949","298,389","301,685","300,806","306,519","308,936","420,911","501,836","400,886","392,578","382,793",,"394,507","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2766,57","504,759","398,375","9,50215","1,68645","299,915","298,967","300,169","300,286","299,152","304,611","314,786","415,117","499,541","400,262","397,778","380,561","393,574","397,062","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2753,29","506,465","397,914","9,49905","1,68643","299,395","301,487","301,719","299,268","300,365","295,72",,"404,819","502,46","403,242","396,363","376,706","399,467","401,475","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2672,47","504,15","398,718","9,49401","1,6864","299,105","304,439","301,65","300,032","302,124","293,189",,"396,619","503,502","401,676","390,313","379,233","397,398","395,018","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2658,9","505,564","402,569","9,48898","1,68638","299,718","302,969","301,719","299,696","301,107","300,018","299,235","392,146","499,213","404,037","405,856","378,417",,"393,141","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2671,28","504,475","400,74","9,48394","1,68635","299,985","299,247","300,507","300,572","301,764","308,524","282,977","392,617","509,421","399,79","414,972","377,862","402,245","392,015","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","923,439","499,756","393,235","9,47891","1,68633","300,088","298,838","299,36","299,272","302,91","302,836","283,858","396,198","516,953","393,249","401,214","384,58",,"390,265","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1427,076","498,141","394,553","9,47387","1,6863","300,747","296,19","299,394","299,92","301,735","294,069",,"400,488","513,381","399,333","396,351","385,439","389,132","397,884","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1930,713","499,009","396,794","9,46884","1,68628","300,772","296,054","299,487","299,152","301,819","293,562","304,84","404,412","527,134","401,636","402,205","379,534","397,653","407,235","65,83",
2017-09-08 05:00:00,"59,83","7,56","2434,35","497,51","395,126","9,4638","1,68625","300,839","299,754","299,361","299,568","301,678","302,44",,"405,896","525,277","397,943","407,837","380,541","405,16","410,19","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2893,78","494,811","396,146","9,45877","1,68623","300,393","300,234","299,268","300,107","299,508","310,393","323,923","398,696","505,651","395,949","412,404","390,634","403,955","408,686","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3109,12","498,336","396,592","9,45373","1,6862","300,179","300,877","299,268","299,268","300,031","299,538","308,487","400,577","505,927","398,903","397,219","394,745","393,904","407,749","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2920,9","497,871","393,916","9,4487","1,68618","300,869","301,025","299,268","299,896","299,361","291,735","284,163","405,324","503,693","403,277","391,019","395,383","388,601","406,487","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2864,05","493,6","393,289","9,44366","1,68615","299,864","300,492","299,268","299,488","299,707","302,467","282,472","402,036","505,961","408,978","411,771","400,653","400,999","413,737","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2928,32","487,663","395,72","9,43863","1,68613","299,08","301,592","298,765","299,708","301,151",,"283,189","393,016","516,894","410,055","414,885","409,397","396,581","417,361","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2821,71","488,198","393,957","9,43359","1,6861","299,268","301,213","298,514","299,487","300,994","300,168","295,295","384,73","507,569","412,143","404,629","418,677","393,407","412,318","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2804,71","496,568","393,207","9,42856","1,68608","299,644","298,607","300,367","299,959","300,177","289,912","311,229","381,515","510,177","413,064","413,12","433,471","414,853","408,694","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2834,09","499,102","392,173","9,42352","1,68605","300,052","302,531","302,309","300,307","301,704","296,737","319,67","386,272","518,751","409,532","416,16","441,101","427,325","403,049","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2852,58","491,802","392,026","9,41849","1,68603","300,272","307,393","302,408","299,552","303,223","306,375","317,162","388,105","493,147","401,459","392,791","436,868","407,904","397,591","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2887,67","493,68","393,666","9,41345","1,686","300,241","300,281","300,87","300,396","300,464","305,675","303,829","397,518","479,578","394,414","377,01","433,701","388,047","398,996","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2930,73","500,049","393,542","9,40842","1,68597","300,146","297,565","299,05","300,243","298,138","296,961","290,371","408,178","486,294","398,944","399,55","431,895","412,93","415,909","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2941,54","489,63","395,499","9,40474","1,68595","300,397","299,051","297,888","299,988","297,449","289,609","282,483","405,91","476,632","396,211","406,956","426,634","399,847","412,609","65,83",
2017-09-08 05:00:00,"59,83","7,56","2866,53","480,957","393,948","9,40208","1,68592","299,964","300,752","300,495","299,993","297,195","293,096","282,332","402,61","474,265","391,857","390,151","428,228","368,803","385,436","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2798,53","490,289","392,733","9,39942","1,68532","299,736","299,453","302,908","299,583","297,663","302,64","281,676","396,158","492,33","392,182","395,148","431,813","387,041","392,047","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2778,18","492,585","393,584","9,39677","1,68427","299,677","296,696","302,254","300,111","298,823","308,235","297,617","385,698","486,001","393,858","414,943","429,311","418,748","409,152","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2786,63","487,854","395,45","9,39411","1,68321","299,612","302,638","299,069","299,091","299,238","300,159","311,162","396,974","486,999","397,937","406,884","426,782","432,347","389,794","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2848,02","495,355","392,66","9,39145","1,68216","300,08","304,785","296,946","299,442","298,301","292,12","307,869","402,664","489,608","401,335","391,656","422,874","402,334","392,285","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2942,83","492,032","389,852","9,38879","1,68111","299,869","301,912","298,344","300,213","297,605","299,943","295,371","402,423","486,598","406,477","402,946","422,429","383,114","411,332","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2973,51","484,275","390,728","9,38614","1,68006","299,982","292,458","301,096","299,927","298,747","305,776","287,594","412,944","509,227","404,353","401,4","411,382","399,303","403,423","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2881,83","489,163","390,948","9,38348","1,679","300,119","298,385","302,22","300,422","301,191","307,179","285,671","411,365","512,624","400,347","392,407","396,249","394,34","394,507","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2794,6","489,377","393,299","9,38082","1,67795","299,927","303,195","301,504","300,806","302,22","304,13","283,087","404,485","492,107","398,216","397,425","385,633","385,607","387,349","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2760,96","488,17","394,885","9,37817","1,6775","300,67","299,639","300,035","298,948","301,381","294,272","291,043","391,267","496,796","392,922","396,77","386,797","389,77","374,355","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2746,41","493,283","392,154","9,37551","1,67753","300,998","300,917","299,144","299,737","299,939","300,517","305,869","392,583","496,726","393,742","396,219","381,99","376,656","374,478","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2707,32","489,706","390,563","9,37285","1,67755","300,806","299,464","298,678","299,615","298,651","309,772","311,025","401,734","492,942","395,055","392,955","380,097","375,219","383,084","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2696,2","484,277","392,3","9,3702","1,67758","300,066","297,853","298,389","299,278","298,046","309,145","310,87","411,939","505,069","395,386","397,218","381,664","413,871","390,874","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2762,05","484,694","393,786","9,36754","1,67761","299,487","295,482","298,265","299,653","299,306","299,147","309,379","411,822","512,349","398,69","397,984","386,292","424,759","396,675","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2716,8","491,051","395,851","9,36488","1,67763","299,611","301,937","297,676","300,007","299,503","290,414","308,946","406,738","512,915","404,887","390,73","381,408","400,304","392,797","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2683,51","491,501","394,475","9,36223","1,67766","299,584","302,586","299,999","300,955","299,198","295,439","305,136","399,825","501,738","403,3","394,363","378,676","384,847","389,056","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2690,17","494,433","400,652","9,35957","1,67768","299,364","300,656","302,247","299,769","299,857","305,534","294,698","385,477","478,184","408,633","416,108","382,793","388,926","403,753","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2658,45","491,759","404,933","9,35691","1,67771","299,636","300,817","302,344","299,223","300,024","312,052","282,131","383,067","466,402","407,848","416,582","387,413","395,468","410,911","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2650,54","492,998","401,816",,"1,67773","300,172","302,335","300,135","299,339","300,172","304,295","278,134","386,656","476,591","400,22","396,87","398,745","403,468","409,906","65,83",
2017-09-08 05:00:00,"59,83","7,56","2664,92","496,613","400,291","9,3516","1,67776","300,366","300,591","298,143","300,397","298,649","292,952","289,302","404,195","505,391","401,074","385,529","404,209","426,906","419,31","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2619,48","495,676","399,576",,"1,67778","300,121","295,453","298,317","299,505","298,76","296,776","301,235","408,98","488,507","399,497","395,705","401,573","440,142","415,87","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","955,051","500,29","397,035","9,34628","1,67781","300,416","296,561","298,853","299,294","300,416","304,813","304,663","408,018","494,328","399,211","394,95","393,433","408,177","400,934","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","776,396","502,522","401,406","9,34363","1,67783","300,806","301,663","299,048","300,122","299,828","308,547","307,327","405,945","513,976","393,085","387,458","377,887","367,818","394,752","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","597,741","490,511","388,594","9,34097","1,67786","300,683","299,582","300,514","300,049","299,17","300,408","309,619","397,052","507,94","390,757","403,873","372,636","361,864","395,734","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2581,53","464,618","388,5803411765",,"1,67788","300,464","296,216","301,685","299,902","298,413","292,285","310,912","400,5","496,553","391,475","409,507","373,553","385,501","401,617","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3078,84","468,322","388,5666823529","9,33566","1,67791","300,122","299,581","301,928","300,56","298,949","297,649","312,889","399,841","478,185","388,658","395,844","380,885","403,239","400,031","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2946,87","455,457","388,5530235294","9,33349","1,67793","299,927","297,984","300,906","299,662","300,536","305,997","305,368","414,8","488,322","394,814","399,02","383,172","429,07","404,783","65,83","1,61"
