date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 05:00:00,"59,83","7,56","2845,42","425,887","388,5393647059","9,33173","1,67796","300,048","294,411","298,837","299,115","301,025","304,818","296,913","429,868","519,824","402,428","402,295","379,185","436,627","407,906","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2890,51","418,304","388,5257058824","9,32996","1,67798","299,421","302,681","297,828","299,828","299,332","295,659","287,549","420,878","523,577","411,549","392,417","381,06","406,052","401,401","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2802,45","413,778","388,5120470588","9,32819","1,67801","299,192","302,566","297,851","299,563","299,04","293,22","281,151","409,488","502,935","420,885","399,133","387,957","389,298","401,051","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2761,92","410,094","388,4983882353","9,32643","1,67803","299,73","294,791","299,524","300,237","301,623","298,848","284,521","403,965","503,39","425,927","414,839","399,14","382,082","404,912","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2791,46","403,832","388,4847294118","9,32466","1,67806","299,564","296,503","301,29","300,057","302,64","306,139","293,958","395,503","494,566","422,219","420,137","409,373","386,285","400,569","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2779,74","399,839","388,4710705882","9,32289","1,67808","299,027","304,087","302,046","300,593","300,777","299,835","304,066","386,038","489,941","421,458","416,671","415,804","407,433","404,384","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2799,93","402,062","388,4574117647","9,32113","1,67811","299,429","300,835","302,344","300,962","300,45","293,362","310,244","384,793","505,938","421,966","409,606","420,457","417,804","424,305","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2861,07","402,774","388,4437529412","9,31936","1,67814","300,528","296,197","300,659","299,885","299,199","301,874","309,343","393,23","499,568","422,43","408,39","420,036","425,166","427,23","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2911,95","395,875","388,4300941176","9,31759","1,67816","300,785","298,372","299,268","299,608","298,231","310,603","303,952","404,909","501,208","422,559","406,522","420,153","422,356","418,273","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2953,93","393,961","388,4164352941","9,31582","1,67819","300,106","302,27","299,268","300,788","298,708","303,283","297,021","415,913","506,202","410,233","387,93","413,168","406,432","408,788","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2900,99","393,066","388,4027764706","9,31406","1,67821","300,306","302,243","299,028","299,886","299,567","292,555","290,818","419,272","515,124","404,958","384,59","409,832","399,933","414,523","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2750,51","391,013","388,3891176471","9,31229","1,6782","300,686","302,183","298,828","299,227","299,887","295,531","288,002","415,451","518,47","403,781","408,767","414,888","382,728","417,682","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2787,01","396,835","388,3754588235","9,31052","1,67816","300,107","302,325","298,589","299,927","299,487","306,034","288,959","407,675","491,966","403,287","418,646","415,19","356,665","400,135","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2934,39","408,977","388,3618","9,30876","1,67813","300,066","300,188","298,269","299,807","299,248","301,92","297,796","400,167","490,019","405,448","410,733","413,888","371,633","392,496","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3032,71","405,352","388,3481411765","9,30699","1,67809","299,529","295,78","300,321","300,544","298,211","291,703","309,841","395,164","509,492","402,854","401,326","413,936",,"384,898","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3132,5","396,066","388,3344823529","9,30522","1,67805","299,424","297,445","302,243","300,291","296,914","289,242","318,583","391,525","517,888","400,593","407,473","419,567","448,815","394,814","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3190,41","389,238","388,3208235294","9,30346","1,67801","299,333","302,059","302,225","299,369","297,124","297,137",,"388,216","508,019","401,513","417,673","427,079","429,577","415,325","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3195,57","390,847","388,3071647059","9,30169","1,67797","299,185","299,829","300,103","300,1","297,611","302,794",,"396,669","504,921","403,089","407,124","430,206",,"422,575","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3211,6","396,729","388,2935058824",,"1,67794","299,487","296,797","298,508","300,568","299,53","298,832",,"401,605","506,609","405,919","403,393","430,711","345,823","438,881","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3132,69","393,102","388,2798470588","9,29816","1,6779","299,725","297,615","298,608","300,841","301,72","294,038","280,748","402,173","509,699","401,781","405,64","421,787","390,817","465,09","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3091,5","392,315","388,2661882353",,"1,67786","299,808","299,656","298,727","300,535","299,048","296,157",,"403,509","513,6","394,536","399,76","418,043","408,974","439,542","65,83",
2017-09-08 05:00:00,"59,83","7,56","3210,19","397,246","388,2525294118","9,29462","1,67782","300,299","305,219","300,603","299,453","298,305","304,559","299,778","400,275","505,014","393,665","394,14","412,448","387,302","395,904","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3283,4","394,508","388,2388705882","9,29286","1,67779","301,162","306,765","302,361","300,115","298,741","302,429","313,254","398,619","497,781","389,46","402,341","402,743","406,911","392,784","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3342,82","389,357","388,2252117647","9,29109","1,67775","300,754","300,159","302,563","299,841","298,085","293,162",,"392,723","509,562","386,984","411,118","401,266","415,555","392,421","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3346,66","391,753","388,2115529412","9,28932","1,67771","299,555","294,991","300,315","299,42","298,98","294,554","316,777","381,678",501,"385,861","399,785","394,696","404,619","393,278","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3362,03","394,287","388,1978941176","9,28756","1,67767","299,521","298,151","298,389","300,163","298,541","303,695","305,658","379,601","489,156","388,268","407,269","398,637","407,937","405,498","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3408,23","392,319","388,1842352941","9,28579","1,67763","300,517","300,605","298,271","300,248","298,438","304,986","300,548","389,099","490,904","397,764","417,046","398,737",,"413,984","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3426,25","388,987","388,1705764706","9,28402","1,6776","300,554","298,426","297,933","300,264","299,991","296,684","293,703","398,914","496,408","403,084","395,7","394,266","401,097","421,948","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3436,2","389,864","388,1569176471","9,28276","1,67756","299,793","295,86","300,086","299,659","302,22","291,09","280,326","404,54","493,249","406,767","390,077","395,972","408,973","437,121","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3570,7","392,173","388,1432588235","9,28194","1,67752","299,134","296,2","301,889","300,225","302,854","296,247","274,713","402,106","492,127","410,386","404,535","395,756","413,603","432,813","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3708,33","397,029","388,1296","9,28111","1,67748","299,651","301,492","301,92","299,952","302,109","306,654","290,697","398,389","500,862","406,518","396,986","396,306","385,985","404,712","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3781,52","401,001","388,1159411765","9,28029","1,67744","300,366","301,485","299,901","299,179","300,617","306,322","307,306","394,125","508,095","404,228","388,459","394,217","379,173","388,036","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3819,13","402,626","388,1022823529","9,27946","1,67741","300,366","297,556","298,183","299,955","299,721","298,746","313,834","385,052","494,808","402,583","396,838","389,811","410,263","386,23","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3872,61","393,301","388,0886235294","9,27864","1,67737","300,366","297,686","298,389","300,132","300,044","294,916",,"384,646","477,063","396,927","405,498","385,692","408,229","379,162","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3885,98","377,072","388,0749647059","9,27781","1,67733","300,366","300,484","298,154","299,341","299,678","301,967","309,103","395,856","488,211","397,866","394,629","385,952","389,65","372,399","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56",3907,"370,117","388,0613058824","9,27699","1,67729","300,132","304,468","299,473","299,414","300,322",,"288,545","406,931","490,205","398,584","389,089","381,875","403,99","383,95","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","4018,38","380,602","388,0476470588","9,27617","1,67726","299,694","301,737","301,622","299,344","301,245","306,041","283,613","422,325","492,835","400,293","398,654","380,827","413,31","396,85","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3968,03","377,674","388,0339882353","9,27534","1,67722","299,371","296,461","302,227","299,994","301,012","295,014","283,021","424,723","509,914","401,008","391,385","382,984","399,93","396,579","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3953,22","370,755","388,0203294118","9,27452","1,67718","299,384","296,584","300,956","299,974","299,988","295,03","293,042","407,795","520,779","402,745","392,209","383,156","386,681","390,399","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3953,94","370,542","388,0066705882","9,27369","1,67714","299,721","300,31","298,643","299,748","299,734","303,503","300,751","401,281","517,574","410,293","405,736","382,69","391,775","388,54","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3816,07","369,414","387,9930117647","9,27287","1,67747","300,16","298,232","297,626","300,133","299,796","305,846","302,261","396,483","513,27","404,38","409,143","391,963","397,468","390,093","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3848,8","384,015","387,9793529412","9,27204","1,67813","299,666","296,43","297,496","299,577","301,47","299,808","317,034","392,241","503,438","400,613","400,715","408,244","403,463","388,921","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3943,51","357,355","387,9656941176","9,27122","1,67879","299,281","304,68","299,387","299,967","302,058","291,624","328,505","393,088","496,043","404,663","395,2","415,356","411,974","390,226","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3939,47","359,345","387,9520352941","9,27039","1,67945","299,487","305,248","301,827","300,702","301,491","294,063","314,625","395,83","474,43","398,66","403,521","414,932","423,149","406,332","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3776,93","391,271","387,9383764706","9,26957","1,68011","299,72","298,829","302,576","300,341","301,207","304,421","291,894","400,743","477,399","393,047","401,705","413,637","415,475","407,399","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3531,64","388,296","387,9247176471",,"1,68184","299,694","297,303","300,227","299,927","300,702","310,757","281,859","402,393","495,41","386,802","387,302","409,268",,"396,39","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3360,59","391,256","387,9110588235","9,26792","1,68452","299,719","299,83","298,297","299,579","301,502","302,045","277,433","408,207","485,626","379,468","387,048","402,466","390,153","408,431","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1298,71","387,076","387,8974","9,2671","1,68721","300,738","300,514","298,724","300,426","302,008","294,493","300,282","411,556","486,912","384,228","398,344","397,254","403,12","402,144","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1445,615","377,133","387,8837411765","9,26627","1,68889","300,887","301,002","298,481","300,308","301,673","298,886","322,848","405,685","487,974","389,243","395,908","393,751",,"386,23","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1592,52","383,036","387,8700823529","9,26545","1,68969","300,135","298,405","298,862","299,845","300,656","305,37","322,35","401,366","488,207","390,462","390,5","389,522","396,035","392,612","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3352,74","390,687","387,8564235294","9,26462","1,69048","299,58","299,849","300,18","300,251","299,349","306,187","314,245","400,628","507,655","389,985","406,576","390,411","420,966","409,097","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3815,52","392,807","387,8427647059","9,2638","1,69127","299,037","301,542","300,921","299,8","298,367","297,296","297,626","400,916","518,715","390,203","412,335","399,013","425,281","396,771","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3490,31","386,957","387,8291058824","9,26297","1,69207","299,289","300,902","301,371","300,178","298,41","295,054",,"400,08","502,012","389,708","396,048","398,814","396,342","366,148","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1295,39","387,257","387,8154470588",,"1,69286","298,671","302,323","301,454","299,769","299,865","299,76","285,749","396,528","502,167","392,205","398,146","394,648","381,936","375,232","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1488,5333333333","388,27","387,8017882353","9,26132","1,69308","298,535","300,983","299,633","299,404","300,806",,"290,595","392,287","503,317","402,223","405,152","397,796","387,294","396,636","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1681,6766666667","388,067","387,7881294118","9,2605","1,69278","298,807","297,96","297,939","299,927","301,381","302,303","307,522","400,08","511,733","407,361","389,027","403,014","394,894","404,044","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1874,82","394,387","387,7744705882","9,25968","1,69247","298,846","300,775","298,073","300,155","300,418","294,301","318,595","407,076","514,896","410,731","388,151","407,955","423,132","423,853","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3099,61","396,094","387,7608117647","9,25885","1,69217","299,039","305,086","298,845","299,91","298,363","291,948","316,9","395,777","507,404","411,033","405,524","408,902","424,971","423,437","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3087,81","394,235","387,7471529412","9,25803","1,69187","299,172","301,086","299,84","300,289","299,562","296,214","309,114","388,704","508,193","403,94","404,185","406,717","392,81","397,636","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3373,57","394,02","387,7334941176","9,2572","1,69156","299,373","298,883","301,282","300,682","299,986",,"295,783","390,381","509,093","405,709","392,586","403,631","369,848","376,987","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1415,73","394,58","387,7198352941","9,25638","1,69126","299,382","300,032","302,124","299,452","298,828","302,764","288,483","389,86","507,272","401,315","407,38","406,963","393,841","380,672","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1560,9366666667","386,079","387,7061764706","9,25555","1,69096","299,601","299,699","301,897","299,29","297,692","293,092","293,176","391,71","503,008","388,904","420,555","406,572","426,881","380,294","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1706,1433333333","379,68","387,6925176471","9,25473","1,69065","299,026","297,897","299,527","300,381","299,243","290,629","297,495","400,351","496,198","397,212","404,899","398,673","418,547","366,008","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1851,35","377,379","387,6788588235","9,2539","1,69035","298,389","302,448","297,282","300,122","302,482","298,403","304,018","412,364","500,26","407,9","393,533","398,296","397,271","383,916","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3055,42","385,204","387,6652","9,25308","1,69005","298,389","302,597","297,298","299,715","301,744",,"311,839","425,681","509,139","408,738","402,473","398,422","396,259","415,066","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3421,19","376,863","387,6515411765","9,25225","1,68975","298,73","295,576","299,557","299,585","299,911","302,094",,"427,222","507,793","409,798","409,103","398,844",,"413,939","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3090,22","378,386","387,6378823529","9,25143","1,68944","298,708","296,381","301,352","299,834","299,261","291,799",,"421,395","506,606","407,554","394,741","399,264","381,753","389,709","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2987,75","393,914","387,6242235294","9,2506","1,68914","298,615","299,961","301,472","300,14","298,481","295,528","289,565","413,166","492,672","405,481","395,897","403,63","393,415","404,991","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3027,96","391,846","387,6105647059","9,24978","1,68884","298,828","301,025","301,685","299,927","297,949","302,124","288,501","405,896","480,879","405,742","407,813","409,23",,"430,371","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2824,84","393,74","387,5969058824","9,24895","1,68853","299,055","298,07","299,98","299,358","298,858","304,283","296,798","393,729","489,668","402,672","410,237","407,236","405,907","413,818","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2775,73","390,466","387,5832470588","9,24813","1,68823","299,268","294,518","298,729","300,076","298,459","304,937","305,222","388,317","502,55","402,872","410,08","404,522","383,871","396,375","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1121,23","385,742","387,5695882353","9,2473","1,68793","299,834","294,907","299,274","301,472","299,329","299,018","310,504","382,016","495,546","400,457","396,536","404,574","387,978","395,076","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1480,64","381,969","387,5559294118","9,24648","1,68763","300,366","298,802","299,601","299,986","302,717","292,163","311,812","374,73","491,264","392,989","397,208","405,375","423,221","418,068","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1840,05","374,645","387,5422705882","9,24565","1,68732","300,14","301,918","299,594","299,068","303,422","297,29","299,767","393,065","502,265","392,58","411,837","406,794","434,317","434,651","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2199,46","383,033","387,5286117647","9,24483","1,68702","300,04","298,951","299,6","300,499","302,783","307,262",,"418,49","506,934","396,634","394,311","400,474","406,922","417,874","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2951,2","391,463","387,5149529412","9,244","1,68672","299,695","297,108","299,594","300,341","301,428","304,047","286,938","437,396","513,922","399,56","376,829","381,365","405,925","419,426","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2915,96","390,048","387,5012941176","9,24318","1,68641","299,268","298,163","299,149","299,374","299,357","293,424","289,131","435,935","504,82","398,407","391,734","376,631",,"413,042","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2908,28","387,475","387,4876352941","9,24236","1,68611","299,38","296,483","299,054","299,719","299,06","291,315","289,986","418,421","492,558","394,077","406,724","381,379","380,574","381,18","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2740,88","381,095","387,4739764706","9,24153","1,68581","298,924","298,923","299,155","300,034","299,713","301,885","301,917","407,077","490,393","395,863","410,366","383,428","366,133","373,397","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1128,36","383,419","387,4603176471","9,24071","1,68551","298,389","301,213","298,935","299,589","300,264","308,02","323,077","395,168","484,816","398,149","409,337","389,751","395,41","383,027","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1254,9566666667","381,315","387,4466588235","9,23988","1,6852","298,726","298,466","300,289","299,605","299,574","302,697","335,409","386,377","477,337","395,19","406,614","396,933","441,283","383,383","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1381,5533333333","385,983","387,433","9,23906","1,6849","299,272","298,305","301,685","300,151","298,945","294,108","332,058","382,797","492,088","395,251","399,082","405,19","462,31","371,997","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1508,15","397,352","387,4193411765","9,23823","1,6846","299,712","300,835","302,021","299,917","298,145","296,454","305,784","394,716","507,4","396,57","390,773","409,512","442,313","388,115","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1634,7466666667","387,978","387,4056823529","9,23741","1,68459","300,151","298,422","300,998","300,16","298,416","306,251","282,794","407,355","496,318","398,774","391,464","406,407","399,66","420,931","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1761,3433333333","366,281","387,3920235294","9,23658","1,68488","300,366","298,346","299,371","301,702","300,155","306,242","279,187","404,885","497,45","396,76","397,327","403,453","359,511","414,043","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","1887,94","368,288","387,3783647059",,"1,68516","300,702","302,02","298,712","301,333","299,915","298,184","289,321","408,727","514,473","396,09","388,457","402,601","353,867","384,332","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2014,5366666667","385,502","387,3647058824","9,23613","1,68544","300,467","300,445","298,612","299,811","299,044","290,435","297,503","405,781","499,17","398,445","391,247","399,56","375,423","372,735","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2141,1333333333","388,164","387,3510470588","9,23766","1,68572","299,704","292,918","298,717","299,376","299,163","294,983","310,683","402,702","500,527","402,307","396,35","394,028","398,101","384,459","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","2267,73","388,511","387,3373882353","9,23919","1,68601","299,376","297,1","298,608","299,713","300,045",,"322,539","407,412","511,553","403,81","393,836","397,21","413,949","400,665","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3268,88","390,015","387,3237294118","9,24073","1,68629","299,379","301,734","298,386","299,701","300,475","307,038","313,562","407,131","505,322","399,793","403,962","399,817","424,887","404,689","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3320,07","383,534","387,3100705882","9,24226","1,68657","299,265","297,515","299,613","299,49","300,588","298,317","296,635","402,1","512,031","405,276","416,301","399,075","416,236","406,131","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3395,92","383,672","387,2964117647","9,24379","1,68686","298,937","298,615","301,802","300,151","298,475","292,128","289,289","398,642","507,453","408,134","402,512","400,957","402,694","402,157","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3404,36","388,782","387,2827529412","9,24532","1,68714","299,161","298,824","302,12","300,253","298,077","291,904","284,481","396,615","500,681","405,208","390,914","410,991","395,036","405,645","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3502,95","383,879","387,2690941176","9,24685","1,68742","299,598","300,938","301,795","300,148","300,038","298,449","282,388","394,637","497,295","410,369","412,214","413,563","396,894","417,417","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3417,89","385,171","387,2554352941","9,24838","1,6877","299,818","303,885","300,575","300,255","299,593","307,083","290,509","398,669","504,736","411,379","411,031","405,375","411,115","412,666","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3503,93","389,707","387,2417764706","9,24991","1,68799","300,591","304,875","298,714","300,368","300,155","301,627","303,737","396,339","496,322","410,076","394,894","404,82","394,116","406,646","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3598,8","392,785","387,2281176471","9,25145","1,68827","301,466","301,769","298,501","300,918","299,807","293,548","315,102","389,877","502,848","409,228","405,175","408,156","393,864","420,537","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3556,15","393,049","387,2144588235","9,25298","1,68855","301,574","298,169","299,16","299,588","298,941","294,775","316,071","393,659","507,11","401,94","418,946","407,83","399,801","422,857","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3515,12","389,401","387,2008","9,25451","1,68884","301,686","300,93","299,156","298,833","299,929","302,703","308,131","408,201","493,648","395,209","402,258","400,124",,"409,116","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3556,81","392,776","387,1871411765","9,25604","1,68912","302,125","297,596","299,049","300,258","300,146","309,268",,"420,669","504,976","392,251","386,135","391,31","400,829","425,754","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3677,18","392,446","387,1734823529","9,25757","1,6894","302,124","298,404","299,378","300,035","299,596","304,308","281,478","426,424","511,181","393,877","395,723","390,79","430,409","428,127","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3783,77","390,626","387,1598235294","9,2591","1,68968","302,014","300,914","300,366","299,817","298,718","294,542","293,557","415,651","504,666","398,189","410,549","398,767","409,676","397,261","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3815,27","395,507","387,1461647059","9,26064","1,68997","301,135","292,677","301,465","299,817","299,926","297,069","314,096","394,136","507,215","401,965","414,454","403,998",,"382,092","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3812,18","366,818","387,1325058824","9,26217","1,69025","299,707","295,863","301,685","299,817","302,014","306,958",,"380,871","509,482","400,616","393,553","407,578","384,201","393,405","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3796,94","368,924","387,1188470588",,"1,69053","299,707","303,003","301,465","300,366","301,136","309,047","313,773","380,616","498,159","398,996","390,414","408,955","416,664","426,488","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3799,58","398,569","387,1051882353","9,26523","1,69092","300,366","302,893","300,368","300,805","299,927","299,509","297,214","392,617","490,798","399,809","406,64","413,349","424,275","434,267","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3770,2","395,81","387,0915294118","9,26676","1,69141","300,476","299,827","298,721","300,479","299,489","294,313","283,668","406,621","491,347","403,032","391,848","416,122","394,899","411,093","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3774,84","393,383","387,0778705882","9,26829","1,69189","300,147","298,274","298,387","300,473","298,719","302,984","285,965","408,17","479,233","403,326","381,039","409,797","400,362","409,375","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56",,"392,75","387,0642117647","9,26982","1,69238","300,583","302,442","298,281","300,479","298,389","309,153",,"396,41","471,784","400,344","392,938","397,422","408,345","412,186","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3924,69","393,079","387,0505529412","9,27136","1,69287","301,245","304,654","299,478","299,488","299,591","300,524","305,845","376,192","485,381","398,739","402,528","396,526",,"392,373","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","4059,26","393,659","387,0368941176","9,27289","1,69336","300,699","302,026","301,682","299,268","300,041","290,045","307,842","367,075","501,493","394,692","395,755","406,735","369,283","382,069","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","4084,32","395,516","387,0232352941","9,27442","1,69385","300,256","298,726","302,015","299,813","298,831","292,215","308,704","380,571","508,936","392,257","395,257","405,677","400,883","396,098","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","4073,82","397,012","387,0095764706",,"1,69433","299,93","300,78","301,795","298,84","298,825","303,381","308,075","408,988","502,991","393,588","399,061","394,688","425,597","402,809","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","4012,25","396,451","386,9959176471","9,27748","1,69482","299,596","302,467","300,268","298,489","298,396","309,609",,"429,671","510,529","394,688","383,68","385,019","427,639","401,114","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3903,86","391,855","386,9822588235","9,27901","1,69531","299,816","297,209","298,283","300,252","299,036","298,899","305,273","417,005","514,069","399,493","392,037","384,974","426,183","403,331","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3850,73","391,835","386,9686","9,28261","1,6958","299,818","296,169","297,621","299,607","299,061","289,057","291,07","390,499","509,18","404,935","415,976","386,112",,"397,048","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3853,8",384,"386,9549411765","9,2883","1,69629","300,251","295,347","297,51","300,782","298,706","294,7","279,339","373,146","508,66","404,396","413,354","388,536","364,93","385,995","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3842,06","389,825","386,9412823529","9,294","1,69661","299,612","297,547","299,463","301,921","301,12","305,043","276,258","383,7","498,809","401,193","398,723","397,059","371,726","376,912","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3819,75","398,658","386,9276235294","9,29969","1,69677","299,471","298,896","301,898","300,478","302,236","306,879","281,883","406,025","502,802","405,365","398,142","401,248","407,377","391,456","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3778,15","399,06","386,9139647059","9,30538","1,69692","300,694","295,729","302,344","299,176","300,393","298,701","295,57","416,376","516,807","407,973","401,808","396,358","425,453","408,894","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3684,76","404,091","386,9003058824","9,31108","1,69708","300,914","301,4","299,964","299,355","298,284","291,915","313,461","418,162","513,261","401,982","391,708","389,165","412,592","408,81","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3576,03","404,012","386,8866470588","9,31677","1,69724","300,917","304,559","298,05","300,266","299,138","298,596","321,207","410,279","513,617","401,947","402,243","387,461","398,874","406,186","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56",3571,"403,493","386,8729882353","9,32246","1,6974","300,698","299,445","298,5","299,599","300,042","307,051","310,361","388,858","513,286","398,004","421,657","390,467","385,157","399,491","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3612,94","396,792","386,8593294118","9,32816","1,69755","300,694","294,665","298,389","299,487","300,247","301,795","289,082","378,8","499,679","394,649","419,4","402,178","382,717","392,676","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56",,"400,555","386,8456705882","9,33385","1,69771","300,698","294,749","298,389","299,919","299,835","293,587",,"396,384","495,286","402,131","400,671","408,47",,"393,552","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3714,8","399,34","386,8320117647","9,33954","1,69787","300,155","300,816","300,437","299,719","299,475","298,374","284,979","417,769","498,417","406,312","386,69","398,337","409,605","413,031","65,83","1,61"
2017-09-08 05:00:00,"59,83","7,56","3740,28","389,118","386,8183529412","9,34524","1,69802","300,03","301,239","302,348","300,34","300,685","306,492","308,366","417,078","501,235","400,169","396,51","398,081","407,024","425,146","65,83","1,61"
2017-09-08 06:00:00,"59,83","7,56","3749,67","388,482","386,8046941176","9,34878","1,69818","300,151","296,939","302,124","299,643","301,997","301,497","323,065","407,419","494,936","402,351","411,382","400,784","389,2","411,619","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3767,43","391,48","386,7910352941","9,35007","1,69834","299,927","299,561","299,653","299,229","302,031","292,08","323,038","395,873","497,344","405,826","409,565","400,872",,"396,481","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3752,8","392,2","386,7773764706","9,35137","1,69849","300,141","301,03","297,07","300,918","301,03","292,702","308,692","375,83","505,313","402,492","404,216","416,137","388,539","390,734","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3799,44","398,05","386,7637176471","9,35267","1,69865","299,831","301,127","298,57","300,056","298,556","300,697","288,866","376,119","509,016","398,309","408,193","427,943","406,037","390,549","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3806,16","377,971","386,7500588235","9,35396","1,6948341026","299,054","305,743","300,895","300,016","296,298","303,81","283,552","406,111","505,258","396,484","400,988","427,972",,"400,416","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3845,97","374,9767368421","386,7364","9,35526","1,6910182051","299,469","303,101","301,791","300,379","297,906","298,394","282,481","464,364","508,751","424,711","381,961","416,435","407,514","411,471","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3859,32","371,9824736842","386,7227411765","9,35655","1,6872023077","300,04","300,44","301,798","300,354","301,088","293,68","294,394","521,004","520,108","466,523","378,469","401,882","404,106","415,773","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3829,83","368,9882105263","386,7090823529","9,35785","1,6833864103","300,14","302,119","300,084","300,166","302,036","298,556","307,929","556,278","524,213","496,782","417,833","410,264","391,006","406,885","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3842,4","365,9939473684","386,6954235294","9,35914","1,6795705128","300,686","297,962","297,962","300,02","301,671","304,748","314,583","586,212","544,285","523,27","462,137","440,347","373,693","391,411","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3722,08","362,9996842105","386,6817647059","9,36044","1,6757546154","300,28","300,491","298,149","300,054","301,698","299,558","307,158","602,464","562,488","543,094","457,765","467,09","384,817","386,429","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3660,78","360,0054210526","386,6681058824","9,36174","1,6719387179","299,487","301,96","300,105","299,913","301,777","292,171",,"619,438","574,76","549,836","451,383","485,46","429,498","409,564","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3595,76","357,0111578947","386,6544470588","9,36303","1,6681228205","299,807","301,85","301,252","300,473","302,344","293,999","284,639","647,183","583,55","551,86","473,893","510,131","467,932","454,467","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3518,44","354,0168947368","386,6407882353","9,36433","1,6643069231","299,934","300,896","301,132","299,628","300,961","303,042","284,248","670,385","590,124","559,378","499,14","534,228","472,831","492,016","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3607,26","351,0226315789","386,6271294118","9,36562","1,6604910256","299,601","298,692","301,245","299,139","298,744","305,113","284,608","686,901","592,735","561,745","513,132","550,027","473,892","522,491","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3745,47","348,0283684211","386,6134705882","9,36692","1,6566751282","299,805","296,412","300,927","300,449","297,207","297,526","288,947","702,908","600,409","563,681","509,456","557,087","462,129","530,051","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3748,64","345,0341052632","386,5998117647","9,36821","1,6528592308","300,041","295,87","299,527","299,656","296,305","291,867","301,34","723,742","607,774","568,407","518,52",,"438,416","518,938","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3773,26","342,0398421053","386,5861529412","9,36951","1,6490433333","299,506","301,879","298,178","298,896","296,928","296,027","319,98","743,451","602,577","571,529","535,349","578,661","429,194","513,104","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3801,37","339,0455789474","386,5724941176","9,37081","1,6452274359","299,257","299,421","297,949","299,927","298,15","305,725","328,109","755,976","599,996","576,686","550,322","590,676","393,456","485,428","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3716,89","336,0513157895","386,5588352941","9,3721","1,6414115385","299,698","297,13","300,062","299,821","298,503","309,992","327,156","769,944","602,656","578,679","559,45","599,737","345,016","437,414","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3570,03","333,0570526316","386,5451764706","9,3734","1,637595641","300,453","301,149","302,133","300,128","300,072","306,189","319,723","784,728","602,656","573,491","557,048","599,871","349,423","400,494","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3554,66","330,0627894737","386,5315176471","9,37469","1,6337797436","300,712","304,363","300,544","299,958","302,114","296,411","300,147","794,632","597,802","571,487","563,709","605,492","402,52","377,429","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3636,03","327,0685263158","386,5178588235",,"1,6299638462","300,262","308,172","298,63","300,625","300,987","291,16","290,254","803,248","590,846","567,983","566,473","611,215","438,176","354,488","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3691,35","324,0742631579","386,5042","9,37729","1,6261479487","300,146","301,896","298,378","300,245","298,652","296,128","286,62","815,711","589,332","561,079","564,464","615,418","434,855","341,096","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3717,01","321,08","386,4905411765","9,37858","1,6223320513","299,833","295,824","298,295","299,214","298,148","305,887","278,259","831,374","584,24","565,292","574,863","622,41","423,171","336,942","66,27",
2017-09-08 06:00:00,"59,83","7,56","3660,33","318,0857368421","386,4768823529","9,37988","1,6185161538","299,592","299,976","299,726","299,634","299,549","303,762","286,242","851,297","577,492","565,093","582,589","625,501","400,936","346,73","66,27",
2017-09-08 06:00:00,"59,83","7,56","3660,84","315,0914736842","386,4632235294","9,38117","1,6147002564","299,811","301,991","301,58","299,664","300,899","293,612","300,935","861,89","571,486","560,107","595,088","634,518","379,674","370,238","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3573,93","312,0972105263","386,4495647059","9,38247","1,610884359","299,822","296,6","301,778","300,273","301,349","291,186",,"860,9229375","563,958","561,023","607,647","643,407","380,528","394,388","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3465,11","309,1029473684","386,4359058824","9,38376","1,6070684615","300,02","295,384","302,124","300,135","302,09","298,705","311,435","859,955875","557,311","555,618","608,142","649,518","401,601","417,455","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3489,12","306,1086842105","386,4222470588","9,38506","1,6032525641","299,846","303,485","300,148","300,054","302,783","308,968","314,937","858,9888125","550,101","543,273","611,224","650,3","417,008","431,269","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3506,16","303,1144210526","386,4085882353","9,38786","1,5994366667","299,579","306,663","298,157","299,707","302,056","306,026","310,867","858,02175","541,291","539,011","616,973","649,311","413,477","430,644","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3523,58","300,1201578947","386,3949294118","9,39235","1,5956207692","299,719","299,629","298,596","299,603","300,104","294,667","301,271","857,0546875","536,795","540,54","620,356","655,413","406,028","425,666","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3496,85","297,1258947368","386,3812705882","9,39683","1,5918048718","299,28","299,017","297,999","299,384","300,589","295,438","289,276","856,087625","538,717","540,722","620,268",,"409,979","437,923","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3500,79","294,1316315789","386,3676117647","9,40131","1,5879889744","299,667","298,707","298,206","299,268","301,118","302,587","279,275","855,1205625","534,06","536,223","625,682","670,427","431,096","458,597","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3489,17","291,1373684211","386,3539529412","9,4058","1,5841730769","300,16","299,618","300,21","300,093","299,384","301,831","284,83","854,1535","527,495","533,583","635,631","669,6","437,778","468,861","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3418,14","288,1431052632","386,3402941176","9,41028","1,5803571795","299,823","301,167","301,439","300,715","300,612","295,338",,"853,1864375","518,628","528,061","645,795","668,773","435,199","477,953","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3336,28","285,1488421053","386,3266352941","9,41477","1,5765412821","299,604","293,724","301,491","299,437","300,885","289,989","307,339","852,219375","509,636","523,488","657,596","667,946","428,067","477,51","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3264,37","282,1545789474","386,3129764706","9,41925","1,5727253846","299,281","295,564","301,335","299,936","300,725","294,923","313,572","851,2523125","502,68","518,211","659,71","667,119","410,271","470,773","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3252,84","279,1603157895","386,2993176471","9,42373","1,5689094872","299,356","299,239","300,142","299,936","302,638","303,433","305,112","850,28525","497,871","505,043","655,917","666,292","400,466","473,925","66,27",
2017-09-08 06:00:00,"59,83","7,56","3226,59","276,1660526316","386,2856588235","9,42822","1,5650935897","299,81","297,038","297,978","298,873","302,196","305,933","293,261","849,3181875","484,639","499,155","660,393","665,465","386,766","466,262","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3193,01","273,1717894737","386,272","9,4327","1,5612776923","299,927","295,021","298,126","300,132","298,459","301,181","290,725","848,351125","453,147","488,68","664,533","664,638","370,641","451,185","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3241,4","270,1775263158","388,36","9,43718","1,5574617949","299,927","296,703","299,033","300,059","296,658","293,557","286,555","847,3840625","410,946","452,4","667,68","663,811","370,002","441,375","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3316,94","267,1832631579","383,8","9,44167","1,5536458974","300,029","299,335","300,392","300,218","298,358","294,558","286,883","846,417","382,442","397,143","670,777","662,984","384,778","431,638","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3261,09","264,189","378,422","9,44615","1,54983","299,739","299,641","301,685","300,092","299,95","303,745","298,689","796,489","373,792","339,896","675,194","662,157","411,092","431,254","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3241,18","376,24","378,044","9,45063","1,62307","299,573","295,249","301,685","299,573","301,551","306,418","310,768","733,857","271,426","285,085","669,7294285714","661,33","431,286","424,332","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3216,66","420,711","381,373","9,45512","1,6674","299,723","298,61","300,766","299,723","300,986","296,975","320,646","668,45","267,6485714286","241,657","664,2648571429","660,503","429,905","409,286","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3118,94","456,891","381,812","9,45939","1,69114","299,283","303,772","299,503","299,385","300,539","292,511","325,713","611,83","263,8711428571","204,509","658,8002857143","659,676","423,024","409,523","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3103,04","468,84","379,466","9,46341","1,70001","299,251","299,783","298,86","299,777","301,856","297,509","315,743","555,17","260,0937142857","165,489","653,3357142857","658,849",,"403,403","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3125,49","467,247","380,16","9,46742","1,70889","299,386","297,883","298,287","299,452","301,141","306,409","294,742","496,467","256,3162857143","168,6892","647,8711428571","658,022","402,976","398,114","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3143,54","463,813","381,585","9,47144","1,71777","299,573","301,979","298,271","299,507","299,589","308,592","272,754","437,366","252,5388571429","171,8894","642,4065714286","657,195",,"386,332","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3220,7","455,404","383,789","9,47546","1,72347","299,723","301,471","298,49","300,704","298,995","302,183","271,543","380,188","248,7614285714","175,0896","636,942","656,368",,"353,839","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3284,71","461,962","380,809","9,47948","1,72548","299,69","297,647","300,335","300,078","298,982","293,496",,"325,122","244,984","178,2898","501,159","655,541","345,292","308,394","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3262,57","480,863","378,696","9,4835","1,72749","300,13","300,451","302,749","300,096","300,231","294,855","302,629","274,54","462,009","181,49","395,016","587,983","371,315","273,758","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3247,77","488,138","382,703","9,48752","1,7295","300,366","300,015","301,906","299,894","298,966","305,112","322,388","229,218","567,312","323,399","309,029","523,593","420,28","255,945","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3250,59","490,393","380,56","9,49154","1,7306","299,962","297,391","299,355","299,334","298,89","308,14","323,622","225,231","729,139","437,868","195,747","459,604","442,211","261,523","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3254,5","492,685","379,838","9,49556","1,73063","299,185","299,024","298,27","300,23","300,218","300,927","311,785","281,614","732,656","476,872","195,8524444444","406,381","440,164","310,449","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3242,81","487,432","379,116","9,49958","1,73065","298,425","299,696","298,288","300,283","298,663",290,"291,945","347,877","736,173","503,196","195,9578888889","346,282","405,917","360,64","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3284,34","482,15","379,383","9,5036","1,73068","297,949","296,577","298,068","299,424","298,15","297,082","288,764","392,52","739,69","532,482","196,0633333333","278,167","381,118","395,643","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3297,24","489,798","380,583","9,50761","1,7307","298,15","297,848","299,657","299,129","299,293","309,883","292,356","399,805","743,207","554,503","196,1687777778","222,959","386,552","416,073","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3225,76","490,986","381,405","9,51163","1,73073","298,188","300,8","301,685","299,688","298,459",,"290,128","390,925","746,724","562,798","196,2742222222","175,024","398,147","413,709","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3213,39","482,936","378,891","9,51565","1,73075","298,049","298,886","301,484","299,827","296,693","295,716","293,036","387,412","750,241","559,75","196,3796666667","192,3398333333","406,592","413,374","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3270,1","479,241","378,4996666667","9,51967","1,73078","298,269","299,871","301,245","300,808","297,59","295,003","304,292","392,767","753,758","552,146","196,4851111111","209,6556666667","391,506","400,392","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3235,67","479,623","378,1083333333","9,52369","1,7308","298,189","298,104","301,445","300,124","297,949","304,547","307,434",410,"757,275","543,372","196,5905555556","226,9715",,"358,009","66,27",
2017-09-08 06:00:00,"59,83","7,56","3304,45","488,954","377,717","9,52703","1,73083","298,549","295,753","300,385","299,328","298,149","311,214","304,421","420,639","760,792","529,244","196,696","244,2873333333","321,825","299,487","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3422,43","498,513","376,926","9,52955","1,73085","299,466","296,004","298,828","300,351","299,184","304,047","306,429","417,576","764,309","507,861","336,92","261,6031666667","322,737","258,054","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3429,69","487,101","377,646","9,53208","1,73088","299,509","301,052","299,126","299,863","300,246","294,327",,"404,928","767,826","486,695","474,485","278,919","353,845",250,"66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3423,42","480,844","380,726","9,5346","1,73091","299,467","305,708","299,188","299,988","300,665","296,13","306,061","398,662","771,343","465,452","579,857","324,752","392,162","245,89","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3476,37","486,053","382,161","9,53713","1,73093","299,906","298,511","298,529","299,567","301,623","303,328","300,696","394,757","774,86","440,405","647,198","345,206","420,487","245,173","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3509,64","497,334","382,628","9,53965","1,73096","300,047","297,368","298,764","299,728","300,46","306,67","291,764","383,83","778,377","413,024","635,326","362,468","439,061","262,592","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3454,62","502,896","379,671","9,54218","1,73098","299,927","300,997","299,685","299,487","298,07","299,466","286,787","387,821","781,894","395,78","604,616","369,558","475,188","323,147","66,27","1,74"
