date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 06:00:00,"59,83","7,56","3445,9","499,602","381,668","9,5447","1,73101","299,629","304,185","300,821","299,587","298,247","295,505","285,509","405,788","785,411","384,431","575,488","372,709","505,773","417,583","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3445,92","497,06","383,853","9,54723","1,73103","299,367","302,825","302,004","299,806","299,502","298,003",,"408,09","788,928","374,079","532,042","373,384","494,355","492,176","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3462,02","495,488","380,254","9,54976","1,73106","299,487","299,266","302,025","299,927","299,99","304,258",,"404,313","792,445","361,739","507,626","386,33","456,673","525,862","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3405,21","503,711","380,263","9,55228","1,73108","299,388","298,903","300,516","299,828","301,25","305,674","308,855","395,166","795,962","345,806","471,871","396,911","417,149","519,373","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3363,42","496,964","384,539","9,5548","1,73111","299,367","303,894","298,729","300,4","301,386","300,184","314,894","389,984","722,139","340,622","439,296","398,925","376,87","498,973","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3399,58","489,771","382,854","9,55733","1,73113","299,487","299,15","298,806","299,862","299,103","293,049","302,818","395,51","657,78","341,861","432,744",397,"341,416","469,389","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3363,16","501,895","379,156","9,55986","1,73116","299,882","297,445","299,147","299,255","299,411","293,774","291,426","398,011","600,068","339,995","426,677","401,057","341,366","415,449","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3363,23","495,222","382,659","9,56238","1,73118","300,662","300,749","299,268","300,783","299,146","298,902",,"407,026","557,859","340,865","398,919","384,014","368,476","359,271","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3413,11","490,049","383,264","9,56491","1,73121","300,828","295,35","299,268","300,533","299,662","307,86","276,795","409,898","526,929","340,829","425,611","367,181","397,046","332,233","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3389,51","490,723","382,617","9,56743","1,73123","300,586","293,774","299,268","299,927","300,146","311,133","278,613","401,892","506,934","342,615","444,141","366,27","409,403","325,537","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3395,73","501,654","380,125","9,56996","1,73126","300,684","296,529","299,071","299,73","298,868","303,754","292,387","395,842","503,13","347,688","436,795","364,297","413,164","327,019","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3496,35","504,218","381,506","9,57248","1,73128","300,413","301,204","299,614","299,586","297,094","292,59","316,548","387,707","498,184","355,876","419,524","365,065","423,565","344,393","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3530,13","493,719","385,181","9,57501","1,73131","299,927","301,312","300,488","299,903","298,812","294,452","322,179","388,218","491,804","364,041","416,697","372,711","427,436","371,735","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3524,13","501,242","380,039","9,57753","1,73129","299,731","296,943","300,366","300,342","300,364","305,114",,"398,351","476,457","376,738","422,128","370,416","407,19","385,503","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3499,21","500,009","376,856","9,58006","1,73121","299,39","295,534","300,562","299,804","300,049","306,588",,"406,005","458,657","390,341","408,717","367,008","381,769","392,547","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3514,93","487,394","379,038","9,58258","1,73114","299,561","298,121","300,806","299,415","299,852","296,847","292,53","409,072","454,641","406,649","404,434","375,39",,"399,292","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3573,81","488,551","379,85","9,58487","1,73106","299,927","298,315","300,61","300,83","297,315","292,163","291,529","412,292","448,093","419,171","420,007","379,794","381,274","400,209","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56",,"500,214","380,303","9,58688","1,73099","299,634","300,095","300,659","300,222","298,117","299,208","291,185","400,343","267,321","426,539","426,306","386,398","398,626","386,06","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3526,82","501,579","383,948","9,58888","1,73091","299,754","299,476","300,734","299,459","299,736",,"292,02","394,492","267,3963693182","436,657","417,859","385,997","411,506","380,443","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3423,39","489,892","384,995","9,59088","1,73084","300,172","295,313","300,561","300,611","298,486","304,674","297,233","391,46","267,4717386364","441,063","406,492","390,871","416,802","402,832","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3401,88","482,694","383,891","9,59289","1,73076","300,121","298,131","300,125","299,88","299,677","292,862","304,326","393,181","267,5471079545","440,564","404,191","399,592","414,153","430,997","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3395,7","489,502","379,935","9,59489","1,73068","300,657","303,431","299,268","299,753","299,57","294,762","310,596","398,636","267,6224772727","439,398","406,57","396,226","397,22","429,97","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3420,75","487,082","379,012","9,59689","1,73061","300,735","302,929","299,074","300,366","297,536","304,931","320,89","403,807","267,6978465909","432,738","396,976","397,46","384,001","407,367","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3378,6","482,668","381,201","9,59889","1,73053","300,559","299,777","298,828","299,401","297,387","311,103","319,705","418,826","267,7732159091","427,651","394,852","392,09","393,51","400,576","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3334,43","478,814","382,48","9,60089","1,73046","300,709","301,014","298,346","299,712","299,149","305,269","307,852","418,178","267,8485852273","425,1","423,475","403,583","403,734","397,913","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3433,95","481,417","385,272","9,6029","1,73038","300,009","301,259","297,922","299,954","299,995","291,343","293,073","401,576","267,9239545455","421,219","446,752","422,072","402,647","392,817","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3439,6","488,281","384,173","9,6049","1,73031","299,843","299,475","299,896","298,689","299,54","295,505","289,556","381,569","267,9993238636","415,925","444,625","441,185","408,268","405,583","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3399,51","491,75","383,259","9,6069","1,73023","299,817","298,224","301,932","299,927","300,065","307,519","292,167","381,931","268,0746931818","411,107","411,742","452,471","425,71","445,359","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3399,41","490,882","381,445","9,6089","1,73015","299,116","299,65","301,685","299,639","299,116","308,184","295,215","397,379","268,1500625","402,473","369,771","435,885","429,781","474,405","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3275,12","487,988","381,063","9,61091","1,73008","299,392","299,546","301,207","299,745","299,105","299,804","301,845","411,617","268,2254318182","396,595","384,796","421,468",,"470,149","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3123,08","490,255","380,566","9,61291","1,73","299,553","298,095","299,539","299,89","299,465","293,357","313,387","416,674","268,3008011364","396,389","400,755","419,952","349,872","430,047","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3060,37","488,309","379,547","9,61491","1,72993","299,831","300,968","298,073","299,937","301,159","296,633","317,112","409,833","268,3761704545","399,454","417,21","430,594","345,465","380,565","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2973,33","487,012","379,113","9,61691","1,72985","299,802","297,744","297,949","300,233","300,95","305,206","301,823","395,636","268,4515397727","394,788","409,051","434,718","385,903","371,304","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56",,"486,681","378,875","9,61892","1,72977","299,927","291,942","299,38","299,869","299,23","304,263","283,397","384,441","268,5269090909","390,828","399,28","427,739","427,273","391,625","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1601,64","489,907","387,977","9,62092","1,7297","299,736","297,559","301,722","300,366","299,561","296,168","273,505","388,216","268,6022784091","385,454","394,178","419,099","445,712","412,09","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1800,59","511,016","405,923","9,62292","1,72962","299,773","304,807","302,249","299,891","300,045","292,414","282,432","397,133","268,6776477273","383,854","371,989","407,044","423,281","407,223","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1999,54","544,796","416,568","9,62493","1,72955","300,336","298,384","300,604","299,553","298,573","297,851","312,762","394,901","268,7530170455","382,528","404,37","401,612","372,963","388,338","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3211,13","545,293","416,2745","9,62693","1,72947","300,111","296,502","298,134","299,737","298,329","308,382","321,893","387,242","268,8283863636","380,15","398,258","389,702","346,868","370,367","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2995,33","543,213","415,981","9,62893","1,7294","299,677","302,383","297,51","299,677","300,441","305,606","313,915","394,429","268,9037556818","383,338","393,464","382,681","375,246","376,923","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3008,8","545,054","415,6875",,"1,72932","300,4","300,852","299,404","299,927","301,238","295,699",,"402,393","268,979125","392,588","404,869","375,785","416,586","388,904","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2805,76","543,022","415,394","9,63294","1,72924","300,458","295,244","301,904","299,738","301,094","291,171","292,052","405,191","269,0544943182","398,496","401,146","376,427",,"390,419","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2889,83","542,616","415,1005","9,63494","1,72917","299,518","296,514","301,715","299,96","301,335","294,346","281,815","410,834","269,1298636364","397,957","392,972","375,151","414,261","394,27","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1375,92","540,751","414,807","9,63694","1,72897","300,023","302,63","301,842","301,058","298,262","302,92","284,71","400,075","269,2052329545","395,795","400,404","381,48","399,957","400,828","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1408,9485","527,518","414,5135","9,63894","1,7286","301,214","300,426","300,648","299,894","299,488","306,422","294,468","379,368","269,2806022727","392,176","414,904","394,673","386,994","403,568","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1441,977","521,42","414,22","9,64095","1,72824","301,841","298,321","298,389","298,827","302,124","297,954","305,604","382,007","269,3559715909","391,097","411,956","386,262","380,032","392,933","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1475,0055","507,814","416,139","9,6428","1,72787","302,532","303,599","298,106","300,115","302,124","293,617","311,007","394,527","269,4313409091","394,026","383,541","375,083","397,319","393,166","66,27",
2017-09-08 06:00:00,"59,83","7,56","1508,034","506,925","417,138","9,64445","1,7275","302,501","300,905","298,2","299,581","302,406","297,035","312,952","394,251","269,5067102273","398,725","380,334","377,981","412,677","396,321","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1541,0625","514,628","418,137","9,6461","1,72714","301,373","296,912","298,734","300,176","302,22","303,681","316,274","393,363","269,5820795455","401,808","395,768","381,869","406,801","392,938","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1574,091","512,16","417,574","9,64774","1,72677","301,023","297,196","300,109","300,712","301,84","305,996","315,479","403,742","269,6574488636","400,511","388,185","372,335","382,956","379,258","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1607,1195","513,234","417,011","9,64939","1,72641","301,623","298,195","302,124","299,743","301,594","297,003","300,292","407,751","269,7328181818","399,64","398,638","377,641","380,79","372,006","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1640,148","506,955","416,3863333333","9,65104","1,72604","300,497","303,167","302,311","299,169","300,492","292,064","282,002","402,722","269,8081875","402,126","433,055","395,485",,"385,339","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1673,1765","510,384","415,7616666667","9,65269","1,72568","299,394","305,686","300,413","300,301","300,179","300,329","283,396","390,977","269,8835568182","407,545","436,984","404,519","413,586","393,145","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1706,205","526,585","415,137","9,65434","1,72531","299,548","299,7","297,323","299,591","299,273","307,771","297,226","391,91","269,9589261364","415,386","398,094","403,792","431,431","410,874","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1739,2335","516,725","415,384","9,65599","1,72494","299,648","298,412","297,163","299,343","298,203","301,867","305,198","411,661","270,0342954545","411,555","379,621","403,512","443,607","445,362","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1772,262","497,896","417,575","9,65764","1,72458","299,082","300,121","299,328","299,856","298,783","291,911","308,774","415,972","270,1096647727","407,075","405,627","403,755","421,993","453,385","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1805,2905","510,77","417,5","9,65929","1,72421","298,828","295,304","301,752","298,972","299,648","296,115","308,598","395,29","270,1850340909","403,377","429,402","412,937","364,492","416,96","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1838,319","514,311","417,425","9,66094","1,72385","299,014","297,259","301,709","300,738","300,103","307,536","300,967","392,284","270,2604034091","400,886","426,861","419,781","350,832","392,005","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1871,3475","517,157","417,35","9,66259","1,72348","299,732","303,408","301,508","300,595","300,688","307,961","288,513","395,943","270,3357727273","397,239","394,151","418,679","397,31","403,149","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1904,376","512,923","417,275","9,66424","1,72311","300,366","300,613","299,35","299,707","299,927","298,52","290,98","396,335","270,4111420455","395,657","370,349","410,862","443,844","430,969","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1937,4045","515,178","417,2","9,66589","1,72277","299,997","298,9","297,949","299,891","299,835","292,909","299,225","399,504","270,4865113636","397,178","378,895","394,73","437,504","430,366","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1970,433","519,311","417,125","9,66754","1,72247","299,857","302,159","297,764","299,684","300,54","293,868","303,317","409,269","270,5618806818","392,338","385,507","381,458","385,581","390,987","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2003,4615","504,321","416,908","9,66918","1,72216","300,181","300,795","298,249","299,418","300,483","301,679","311,34","415,798","270,63725","398,975","396,229","376,472","364,923","351,397","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2036,49","509,371","416,9755","9,67083","1,72186","299,927","301,205","300,282","299,742","298,367","306,352","309,002","417,988","270,7126193182","406,714","407,461","378,618",,"341,227","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3272,44","523,741","417,043","9,67248","1,72155","299,743","300,939","301,96","299,487","299,569","299,749","301,598","414,265","270,7879886364","404,036","408,594","388,158",,"360,244","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2960,46","500,565","417,1105","9,67413","1,72125","299,396","296,392","300,416","299,763","299,829","293,329","295,49","400,283","270,8633579545","408,495","407,778","404,42","431,876","390,184","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3113,9","496,274","417,178","9,67578","1,72094","299,083","297,318","298,006","299,962","296,078","290,812","289,912","384,149","270,9387272727","413,835","412,865","417,545","444,777","425,102","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3000,97","505,455","417,22","9,67743","1,72064","299,288","300,223","298,021","300,535","295,865","298,479","287,832","388,755","271,0140965909","415,417","408,07","427,675",,"440,586","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2986,55","505,335","411,569","9,67908","1,72033","299,651","298,031","298,887","300,766","296,815","306,496","289,249","405,41","271,0894659091","419,642","379,822","418,388",,"441,126","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2855,31","507,754","410,842",,"1,72003","298,992","297,773","301,539","300,038","298,629","300,928","292,611","409,06","271,1648352273","419,09","377,004","396,634","365,845","426,072","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2862,99","498,907","410,984","9,68238","1,71972","298,975","301,277","302,839","300,531","301,081","292,339","307,522","400,216","271,2402045455","412,348","416,091","391,165","358,116","395,082","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2749,67","495,504","409,522","9,68403","1,71942","299,579","299,965","301,024","299,872","301,373","294,842","320,509","395,846","271,3155738636","401,42","441,531","409,141","367,028","367,28","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2738,08","495,707","413,645",,"1,71911","299,982","300,587","298,132","300,036","299,873","307,964","314,69","388,926","271,3909431818","390,545","426,109","420,976","399,447","363,235","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2733,69","498,036","417,364","9,68733","1,71881","300,458","298,331","298,571","300,167","299,5","306,717","297,186","376,783","271,4663125","393,862","398,715","425,317","450,606","398,018","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2664,25","503,582","411,985","9,68898","1,7185","300,677","299,033","298,464","299,722","301,775","295,987","286,789","381,924","271,5416818182","397,202","364,763","408,509","468,325","436,878","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1331,8","503,096","408,733","9,69023","1,7182","300,169","301,755","299,223","300,366","302,268","292,254","288,625","392,524","271,6170511364","397,91","368,446","387,667","427,315","440,047","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","791,088","497,858","407,661","9,69094","1,71789","299,177","303,246","301,389","299,73","301,147","297,54","294,32","404,601","271,6924204545","398,468","394,192","376,449","350,542","406,363","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","250,376","495,5","405,044","9,69165","1,71759","298,684","298,699","301,632","299,101","299,192","304,645",,"413,817","271,7677897727","398,355","419,638","384,311","319,386","370,347","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2053,77","495,712","405,12","9,69235","1,71704","298,713","300,098","301,245","299,85","298,8","305,727","308,977","416,057","271,8431590909","395,32","409,549","390,207","353,689","361,217","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3014,58","490,723","407,726","9,69306","1,71614","299,125","303,442","301,245","300,366","298,867","292,999","311,818","410,165","271,9185284091","387,397","391,406","392,545","418,76","375,52","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2730,32","486,379","410,671","9,69377","1,71525","298,97","303,286","300,249","300,276","301,439","295,082","310,033","390,554","271,9938977273","387,397","412,047","404,372",,"394,64","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2824,04","489,143","403,091","9,69447","1,71435","299,126","299,836","298,376","300,418","300,987","305,574",,"382,46","272,0692670455","393,172","445,585","425,328","450,39","403,92","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1297,88",489,"400,765","9,69518","1,71346","298,879","299,526","297,82","300,083","298,686","310,291","303,247","388,318","272,1446363636","397,653","440,9","447,656","416,111","411,597","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1321,4672","487,529","400,865","9,69589","1,71256","298,906","300,893","299,484","299,951","297,898","303,745","299,124","393,671","272,2200056818","391,588","374,167","422,468","404,468","440,18","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1345,0544","486,95","400,926","9,69659","1,71167","298,839","304,393","302,135","300,075","298,41","291,217","288,386","403,516","272,295375","397,267","342,175",,"418,842","459,442","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1368,6416","485,673","400,102","9,6973","1,71077","299,038","303,383","302,603","299,377","300,246","294,024","283,118","411,925","272,3707443182","401,083","393,678","378,837","384,329","435,739","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1392,2288","483,288","401,66","9,69801","1,70988","298,389","298,048","300,905","300,446","299,407","301,886","282,859","409,306","272,4461136364","396,105","413,174","386,026","333,842","377,167","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1415,816","472,279","401,421","9,69871","1,7089","298,568","295,792","298,918","299,747","297,43","308,275","290,655","402,984","272,5214829545","408,608","403,342","399,064","349,157","351,769","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1439,4032","457,812","397,489","9,69942","1,7078","299,276","294,009","298,6","299,667","299,294","304,859","304,954","401,78","272,5968522727","418,89","396,258","409,89","410,177","369,591","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1462,9904","481,946","393,472","9,70013","1,70671","300,105","297,137","298,127","300,194","301,868","292,904","314,938","396,634","272,6722215909","420,453","419,19","423,174","454,803","394,591","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1486,5776","506,672","396,986","9,70083","1,70561","300,366","301,88","298,654","300,143","302,34","293,77","311,567","393,811","272,7475909091","420,711","431,549","431,155","457,906","404,661","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1510,1648","495,937","399,728","9,70154","1,70451","300,544","295,598","299,582","299,932","300,883","305,697","296,158","400,309","272,8229602273","414,259","392,851","420,43","425,498","415,722","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1533,752","507,247","398,481",,"1,70341","300,895","292,138","300,899","300,497","298,641","310,099","289,002","399,761","272,8983295455","409,368","364,562","397,486","395,253","438,169","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1557,3392","500,73","393,668","9,70295","1,70239","301,025","298,499","301,862","300,189","297,514","301,374","287,634","397,098","272,9736988636","400,754","381,987","389,19","356,26","427,104","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1580,9264","500,77","391,418","9,70366","1,70147","300,495","307,734","301,859","299,838","298,346",,"287,614","398,688","273,0490681818","398,525","406,281","390,726","332,028","379,722","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1604,5136","499,813","395,927","9,70437","1,70056","300,149","300,259","300,67","299,707","298,432","295,948","300,609","395,17","273,1244375","397,739","416,892","398,581",360,"353,78","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1628,1008","440,911","399,201","9,70507","1,69965","300,277","294,038","299,047","299,619","297,904","304,064","307,925","394,799","273,1998068182","391,82","426,654","421,715","419,228","369,844","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1651,688","481,909","398,142","9,70578","1,69873","300,016","296,592","298,037","299,751","298,478","307,838","310,698","404,801","273,2751761364","397,66","422,874","446,144","470,918","410,53","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1675,2752","434,941","399,726","9,70649","1,69782","300,981","300,981","297,773","299,707","300,278","304,674","314,209","409,9","273,3505454545","401,75","366,023","431,156","483,78","439,86","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1698,8624","416,208","400,796","9,70719","1,6969","300,895","298,703","299,484","299,398","300,017","295,758","309,255","409,101","273,4259147727","397,852","330,239","383,044",,"450,795","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1722,4496","460,251","392,871","9,7079","1,69599","300,366","298,023","301,29","300,014","300,928","291,581","303,221","404,112","273,5012840909","404,019","392,163","371,864",,"417,92","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1746,0368","479,169","393,453","9,70861","1,69505","300,104","298,42","301,287","299,797","303,927",,"296,376","395,208","273,5766534091","398,544","439,59","398,083","294,745","362,598","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1769,624","474,584","393,754","9,70931","1,69409","299,62","296,517","301,597","299,879","303,05","305,006","284,111","390,381","273,6520227273","393,002","469,87","438,574","308,799","343,739","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1793,2112","456,916","392,292",,"1,69313","300,183","301,574","300,247","300,284","302,037","308,207",,"388,994","273,7273920455","400,079","452,431","442,973","390,89","363,534","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1816,7984","425,575","393,256","9,71054","1,69217","301,072","298,562","298,215","299,661","301,817","299,869","286,76","389,841","273,8027613636","405,345","380,553","412,869",,"419,072","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1840,3856","451,621","393,773","9,71078","1,69121","301,415","299,263","298,471","300,275","301,249","290,748","305,149","397,557","273,8781306818","401,853","356,674","397,685","521,724","462,04","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1863,9728","475,236","391,741","9,71101","1,69025","301,735","299,753","299,441","299,936","299,63","296,599","309,807","404,966","273,9535","400,371","390,77","397,41","466,217","435,963","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","1887,56","472,781","394,043",,"1,68929","301,066","302,18","299,36","298,956","297,908","309,042","303,545","409,888","274,0288693182","398,176","406,106","397,499",,"379,69","66,27",
2017-09-08 06:00:00,"59,83","7,56","3204,92","451,424","390,801",,"1,68833","301,031","304,041","300,044","299,661","297,597","305,718","296,648","401,511","274,1042386364","398,741","386,348","392,245","326,938","364,273","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2929,27","432,09","388,386","9,71172","1,68739","300,713","298,59","301,818","300,708","299,031","293,322","286,857","390,924","274,1796079545","396,257","381,389","396,433","376,579","385,147","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","3061,65","460,579","393,095","9,71196","1,6865","301,072","296,747","301,424","300,342","301,112","292,724",,"392,354","274,2549772727","396,443","401,3","399,201","412,546","390,496","66,27","1,74"
2017-09-08 06:00:00,"59,83","7,56","2847,99","468,711","392,72",,"1,68561","300,373","300,6","299,38","298,382","301,072","299,934","290,18","392,355","274,3303465909","399,366","411,6","401,169",,"384,86","66,27","1,74"
2017-09-08 07:00:00,"59,39","7,74","2970,75","430,902","389,888","9,71243","1,68473","300,139","302,624","296,764","299,394","301,411","305,564","297,406","405,789","274,4057159091","403,956","399,819","405,123","432,127","393,449","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1476,19","425,807","388,319","9,71266","1,68384","300,201","299,125","298,79","299,84","302,516","307,287","306,458","407,774","274,4810852273","408,034","389,496","408,995","429,523","416,389","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1439,6442142857","487,671","386,719","9,7129","1,68295","299,268","296,191","302,124","299,707","302,783","305,42","311,792","409,9","274,5564545455","405,742","392,578","410,332","423,404","442,51","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1403,0984285714","461,555","386,604","9,71313","1,68206","299,354","296,191","302,124","299,966","302,438","299,727","316,622","410,293","274,6318238636","408,284","397,485","406,008","397,022","428,865","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1366,5526428572","425,698","386,311","9,71337","1,68092","299,574","297,659","301,951","300,021","300,006",,"322,371","404,807","274,7071931818","410,945","400,015","396,071","356,857","406,015","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1330,0068571429","411,65","387,858","9,71361","1,67939","300,138","297,684","299,873","300,005","297,243","293,397",,"397,94","274,7825625","403,471","391,881","394,515","368,433","402,035","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1293,4610714286","423,771","388,919",,"1,67787","300,806","299,037","297,243","300,72","299,146","301,476","315,386","401,107","274,8579318182","395,374","407,485","403,106","396,177","398,078","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1256,9152857143","485,989","387,918",,"1,67634","300,634","303,161","299,146","299,983","301,34","311,899","293,192","396,164","274,9333011364","388,631","439,616","420,215","415,858","389,654","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1220,3695","477,962","388,742","9,71431","1,67482","300,194","300,187","302,201","299,392","300,203","305,506","291,24","394,694","275,0086704545","379,682","427,828","437,031","416,73","395,53","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1183,8237142857","489,475","385,967","9,71455","1,67329","300,271","302,544","303,175","300,615","298,58","290,784","290,144","400,217","275,0840397727","382,354","362,687","416,989",,"431,499","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1147,2779285714","485,815","386,512","9,71478","1,67207","300,806","298,231","301,383","300,741","299,226","291,017","294,75","402,884","275,1594090909","379,33","336,629","383,836","426,566","445,882","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1110,7321428572","472,896","386,196","9,71502","1,6713","300,036","295,668","297,827","299,353","300,707","301,703","301,228","413,602","275,2347784091","383,147","385,522","371,714","379,781","413,95","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1074,1863571429","488,009","386,713",,"1,67054","298,487","299,826","297,717","300,17","299,34","306,427",,"409,108","275,3101477273","393,6","415,037","373,729","326,987","364,766","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1037,6405714286","471,023","391,003","9,71549","1,66978","297,949","303,636","299,497","300,563","300,402","297,49","310,454","395,409","275,3855170455","398,455","410,668","386,485","352,62","345,633","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1001,0947857143","456,813","390,212","9,71573","1,66901","297,608","301,997","301,416","299,658","300,124","292,46","304,743","398,419","275,4608863636","404,566","401,603","398,329",,"365,426","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","964,549","487,673","390,026","9,71596","1,66825","297,241","298,141","301,77","300,267","299,728","295,314","298,948","395,918","275,5362556818","407,43","421,514","415,665","447,923","392,427","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2573,72","484,399","383,203","9,7162","1,66749","297,68","298,298","300,12","300,041","301,825","306,296","294,463","397,675","275,611625","408,922","426,286","436,057",,"415,915","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3352,93","454,446","385,128","9,71643","1,66673","298,289","298,195","297,205","299,423","304,377","305,718","292,606","404,634","275,6869943182","411,945","365,421","417,985","432,004","429,095","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3158,71","456,816","386,714","9,71667","1,66596","298,659","305,179","297,325","300,197","303,486","295,795","291,203","407,977","275,7623636364","414,447","341,928","377,685","401,095","441,107","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3060,55","469,394","383,133","9,7169","1,6652","298,643","305,696","299,677","300,265","301,485","290,239","288,65","403,307","275,8377329545","427,943","400,307","379,174","349,935","415,515","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3105,24","462,227","382,055","9,71714","1,66444","298,963","298,763","302,868","300,298","302,545","296,621","291,243","393,036","275,9131022727","421,304","467,795","417,42","306,359","362,196","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2915,99","489,318","384,172","9,71747","1,66368","299,082","298,236","301,481","299,656","300,468","309,239","304,052","389,149","275,9884715909","414,333","458,71","432,234","348,448","348,543","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3098,78","473,364","384,916","9,71794","1,66277","299,403","298,539","298,879","299,758","301,854","302,226","316,675","394,267","276,0638409091","406,283","400,577","402,37","434,121","392,377","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2954,87","437,188","382,467","9,71841","1,66162","299,183","306,993","298,272","299,824","301,282","293,717","321,828","408,431","276,1392102273","401,784","361,792","378,526","501,755","446,635","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2850,69","468,059","381,632","9,71888","1,66048","299,551","300,19","298,065","299,947","300,43","296,428","303,737","413,576","276,2145795455","408,44","375,79","374,692","483,807","447,786","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2806,68","423,096","389,509","9,71935","1,65934","300,198","301,097","299,952","299,436","299,481","308,593","284,571","416,76","276,2899488636","408,852","413,245","385,576","404,227","400,438","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2761,76","451,982","392,348","9,71982","1,65819","300,011","300,567","302,04","300,128","297,22","306,197","288,005","415,671","276,3653181818","405,8","429,686","416,527",,"362,363","65,26",
2017-09-08 07:00:00,"59,39","7,74","2801,44","453,465","385,616","9,72029","1,65705","300,063","302,169","301,736","300,134","298,085","296,42","292,726","408,491","276,4406875","400,013","414,594","438,959","358,932","380,965","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2889,71","418,048","385,589","9,72077","1,65591","300,095","301,649","300,458","299,551","299,123","293,394",,"393,739","276,5160568182","400,141","364,419","411,418",,"421,529","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2951,45","440,558","389,367",,"1,65476","299,948","298,556","297,992","300,701","300,44","301,755","311,353","390,549","276,5914261364","400,218","387,433","397,464","444,618","438,029","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3085,92","485,26","392,181","9,72171","1,65374","299,601","301,248","296,798","300,744","299,905","307,687","312,104","387,619","276,6667954545","395,764","450,91","436,875","391,096","399,339","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3178,33","470,057","389,632","9,72218","1,65293","300,23","302,943","298,157","300,094","299,583","310,013",,"390,756","276,7421647727","384,524","426,26","432,311","350,876","374,877","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3150,84","464,006","395,886","9,72265","1,65212","300,533","296,764","301,011","299,949","298,951","303,851","311,58","398,078","276,8175340909","381,073","362,02","395,509",,"390,736","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3154,43","456,433","399,693",,"1,6513","300,639","295,839","302,95","300,267","300,836","289,596","298,823","405,215","276,8929034091","384,308","379,25","389,737","442,091","423,318","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3219,95","476,189","396,284","9,72359","1,65049","300,2","300,36","300,978","300,824","299,998","293,358","290,697","411,104","276,9682727273","389,381","411,783","399,525","410,57","413,074","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3333,45","508,516","397,226",,"1,64968","300,093","301,096","297,622","299,214","298,282","309,997","283,65","404,475","277,0436420455","387,27","362,535","383,204",,"358,035","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3333,42","504,195","397,122","9,72453","1,64886","299,952","303,356","299,162","299,818","299,325","306,016","285,67","404,692","277,1190113636","378,374","364,316","367,012","352,276","355,372","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3271,74","476,783","398,294","9,72501","1,64805","299,185","298,903","301,136","299,871","300,312","295,041","303,435","397,509","277,1943806818","381,662","430,605","396,932","394,338","364,356","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3262,43","474,532","397,919","9,72548","1,64724","299,379","296,287","301,767","299,545","301,414","300,16","320,868","390,424","277,26975","383,981","399,492","407,537","398,131","360,178","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3300,2","459,341","398,629","9,72595","1,64664","299,513","301,55","301,739","299,953","302,535","306,525","330,349","387,829","277,3451193182","395,774","376,714","391,944","434,018","382,767","65,26",
2017-09-08 07:00:00,"59,39","7,74","3348,75","468,453","402,28","9,72642","1,6464","299,076","303,859","299,727","299,516","301,379","304,106",,"397,588","277,4204886364","401,083","404,692","388,022","442,464","418,058","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3299,92","438,837","404,012","9,72689","1,64616","299,322","302,912","296,685","299,761","299,485","294,405","287,688","405,528","277,4958579545","397,916","389,304","382,505","399,046","420,476","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3283,26","460,108","404,875","9,72736","1,64592","299,13","298,719","297,567","300,065","298,719","295,976","264,664","418,365","277,5712272727","403,059","363,63","372,735",,"407,001","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3233,43","491,085","400,124","9,72783","1,64568","299,268","298,359","300,561","300,447","300,176","302,322","270,132","424,147","277,6465965909","413,633","384,015","371,233","381,128","409,117","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3130,8","474,319","402,833","9,7283","1,64544","299,68","299,324","302,344","299,735","301,52","304,429","283,398","401,574","277,7219659091","414,916","414,945","377,768","387,91","384,773","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3053,98","478,339","404,625","9,72878","1,6452","300,038","303,442","302,344","299,9","302,066","296,615","313,213","390,616","277,7973352273","410,962","430,054","394,299","392,999","363,389","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2978,17","485,556","404,631",,"1,64496","299,896","300,663","300,545","299,814","303,034","296,375","326,801","394,466","277,8727045455","401,614","420,95","421,399","416,709","384,587","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2942,83","485,06","403,93","9,72972","1,64472","300,34","296,546","297,674","300,202","301,441","307,138","302,416","393,371","277,9480738636","402,648","365,723","403,812","451,574","425,004","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2925,97","477,839","406,481","9,73019","1,64448","300,172","297,837","297,867","299,927","299,845","311,904","290,209","400,254","278,0234431818","402,083","351,896","364,843","446,851","447,064","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2930,72","427,991","410,483","9,73066","1,64424","300,177","297,653","299,282","299,763","300,606","303,506","280,187","407,117","278,0988125","407,423","400,78","358,841","376,212","424,411","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2949,58","429,031","410,818","9,731","1,644","299,977","299,839","301,986","299,732","301,961","292,299","285,332","409,685","278,1741818182","410,444","404,653","364,413","330,468","375,651","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2868,38","499,482","410,449","9,73112","1,64376","300,479","304,172","301,879","299,657","301,358","300,155","299,027","407,294","278,2495511364","411,232","385,821","376,797","364,026","361,412","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2738,32","489,728","410,992","9,73124","1,64352","299,764","300,788","301,465","299,398","299,991","308,188","304,381","410,934","278,3249204545","408,222","395,355","385,189",,"370,781","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2702,18","490,338","412,023","9,73135","1,64328","299,732","296,174","300,732","299,959","299,748","303,945",,"403,115","278,4002897727","412,997","446,807","413,58",,"374,256","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2676,74","487,341","413,939","9,73147","1,64304","299,903","295,463","299,487","299,511","302,172","295,417","302,055","394,137","278,4756590909","414,88","441,208","435,539","434,469","389,537","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1446,02","481,342","417,111","9,73159","1,6428","299,487","301,763","299,406","300,332","302,76","297,269","293,623","383,183","278,5510284091","410,341","385,122","421,569","441,059","425,298","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1418,0579375","484,335","414,886","9,73171","1,64256","299,649","299,349","299,349","300,458","301,776","303,135","290,534","380,191","278,6263977273","406,989","397,69","429,807","426,216","462,727","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1390,095875","490,787","411,205","9,73183","1,64232","300,494","298,435","299,487","300,054","300,563","306,865",,"386,614","278,7017670455","402,391","407,739","445,345","389,619","454,963","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1362,1338125","489,698","414,44","9,73194","1,64208","301,546","299,702","299,649","300,379","301,601","298,765","292,107","393,217","278,7771363636","399,156","351,872","406,559","364,63","426,458","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1334,17175","476,427","416,805",,"1,64184","301,846","303,528","300,088","299,832","302,488","293,204","297,566","402,209","278,8525056818","393,94","366,885","378,512","368,995","406,831","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1306,2096875","465,103","416,419","9,73218","1,6416","301,082","301,025","300,446","300,405","300,428","298,56","305,304","398,241","278,927875","383,753","403,007","374,784","369,551","370,532","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1278,247625","474,517","416,637","9,7323","1,64136","299,586","299,912","300,507","299,468","300,491","305,617","306,681","395,688","279,0032443182","379,63","412,871","380,371","361,488","345,391","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1250,2855625","483,631","417,673","9,73241","1,64112","299,826","295,549","300,287","299,528","298,949","306,978",,"405,126","279,0786136364","382,929","404,223","395,973","402,198","359,911","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1222,3235","495,497","416,701","9,73253","1,64088","299,347","294,708","299,987","299,888","299,368","303,648","307,118","403,54","279,1539829545","379,593","397,731","408,732","447,01","390,927","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1194,3614375","463,709","415,729","9,73265","1,64064","299,248","301,224","299,707","299,207","298,389","296,034","305,803","396,015","279,2293522727","381,472","389,073","398,531","458,405","422,124","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1166,399375","438,477","414,757","9,73277","1,6404","298,749","300,675","299,628","299,964","298,23","296,757","302,447","403,66","279,3047215909","371,762","389,901","385,148","413,671","430,466","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1138,4373125","476,435","409,243","9,73289","1,64016","298,608","299,154","299,171","300,647","298,503","303,145","301,465","400,307","279,3800909091","371,278","410,784","389,207","355,944","406,287","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1110,47525","473,411","409,363","9,733","1,63992","298,688","301,366","298,767","300,446","301,476","305,166","299,635","393,099","279,4554602273","379,099","420,38","401,054","348,356","390,987","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1082,5131875","492,957","409,794","9,73312","1,63973","299,066","301,839","300,399","300,189","304,027","299,128","294,107","398,974","279,5308295455","382,346","416,224","409,019","388,32","404,085","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1054,551125","482,113","413,046","9,73324","1,63963","299,487","302,79","301,594","299,805","301,075","296,482","292,418","397,279","279,6061988636","383,17","388,91","403,789","436,433","430,749","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1026,5890625","451,617","410,074","9,73336","1,63953","299,962","301,641","298,775","300,366","298,591","304,41","295,681","393,767","279,6815681818","389,517","361,159","384,133","456,039","452,402","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","998,627","433,774","412,135","9,73347","1,63943","300,569","303,055","298,063","300,208","297,695","308,257","293,283","399,969","279,7569375","395,557","377,927","373,367","408,899","433,375","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2555,7","472,636","410,086","9,73359","1,63933","300,541","301,559","300,468","300,085","297,561","303,619","295,568","402,072","279,8323068182","395,312","407,697","368,756","332,541","372,6","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3247,07","478,421","403,388","9,73371","1,63923","301,324","297,025","303,003","299,814","299,459","289,504","301,115","400,236","279,9076761364","398,839","416,366","369,645","328,583","350,847","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3386,17","437,855","404,791",,"1,63913","301,78","297,572","301,271","299,379","300,114","295,238","300,967","401,228","279,9830454545","401,169","397,306","366,623","379,966","363,758","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3196,31","440,438","400,946","9,73395","1,63903","302,109","297,212","298,012","300,053","298,799","307,067","303,849","409,9","280,0584147727","407,863","395,24","366,27","440,939","388,697","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3431,07","471,731","402,936","9,73406","1,63893","301,372","298,553","297,339","299,643","299,51","306,886","305,059","408,301","280,1337840909","412,185","407,258","363,727","455,324","398,189","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3496,21","426,58","402,392","9,73418","1,63883","300,806","301,873","298,594","300,083","301,794","299,813","307,792","399,671","280,2091534091","424,436","405,273","361,865","436,119","398,176","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3529,44","475,618","402,12","9,7343","1,63872","300,414","302,768","302,202","300,053","300,257","294,368","309,629","389,023","280,2845227273","432,408","411,042","379,005","409,734","410,308","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3572,74","446,205","404,943","9,73421","1,63862","300,098","302,031","302,266","299,8","300,05","301,525","304,698","391,765","280,3598920455","433,852","427,113","403,518","378,747","416,69","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3573,98","467,645","403,632",,"1,63852","300,494","302,165","300,879","300,211","301,387","306,179","299,845","393,989","280,4352613636","427,077","428,321","413,98","368,739","423,6","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3539,82","459,378","399,178","9,73326","1,63842","300,159","302,124","298,686","299,927","300,702","304,749","291,797","392,175","280,5106306818","426,183","375,815","412,408","396,222","435,238","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3506,29","476,518","398,792","9,73279","1,63832","300,742","300,874","298,75","300,549","300,563","290,992","293,747","404,373","280,586","421,208","277,349",,"413,094","439,282","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3533,85","464,604","396,595","9,73232","1,63822","301,336","303,081","298,376","300,986","302,124","293,611","295,845","412,258","441,575","423,163","244,432","343,095","386,763","413,024","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3596,96","420,652","401,543","9,73185","1,63812","301,593","301,667","299,038","300,096","300,802","304,119","299,223","411,322","481,058","416,151","224,229","321,52","364,475","360,173","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3650,28","406,782","403,9","9,73138","1,63802","301,025","299,294","301,258","300,34","298,621","306,337","299,956","397,151","510,332","412,405","225,512","308,302","341,795","312,516","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3710,47","446,205","402,572","9,73091","1,63792","300,948","299,681","301,917","299,72","299,514","301,862","312,404","388,166","507,13","402,818","254,194","295,611","346,167","296,132","65,26","1,99"
