date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 07:00:00,"59,39","7,74","3650,3","498,015","398,628","9,73044","1,63782","300,496","299,526","302,111","299,991","299,203","295,985","314,624","381,164","502,469","393,777","296,57","305,1","382,189","297,04","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3508,48","454,061","396,556","9,72997","1,63771","300,701","302,276","300,833","299,707","298,386","300,668","300,619","390,529","498,084","390,825","365,082","315,328","402,427","299,535","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3469,99","446,697","403,453","9,7295","1,63761","301,969","301,967","298,881","300,248","300,651","309,037","289,114","394,808","488,168","388,139","440,673","335,033","424,266","306,183","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3461,28","489,848","409,357","9,72902","1,63751","301,221","298,804","298,015","300,628","299,517","306,483",,"408,641","491,809","387,091","495,194","363,276","423,692","314,099","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3395,85","480,62","401,777","9,72855","1,63741","300,675","306,39","297,807","299,487","298,49","297,223","287,352","410,194","484,105","395,68","529,633","394,113",,"323,153","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3412,26","459,891","401,683","9,72808","1,63731","301,4","305,207","299,416","300,414","299,95","295,71","301,001","399,349","451,551","394,514","516,872","428,298","401,23","349,722","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3465,71","435,481","409,798","9,72761","1,63721","301,453","295,395","302,432","300,737","300,112","304,127","306,653","397,751","310,107","386,984","497,25","452,642","410,058","409,255","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3533,43","412,822","403,916",,"1,63711","301,41","301,245","302,772","299,093","298,52","306,528","310,552","383,747","318,4901666667","378,981","469,715","471,533","454,886","477,019","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3586,16","473,399","405,117","9,72667","1,63701","302,047","302,244","302,267","299,806","298,795","300,797","309,399","382,896","326,8733333333","384,536","447,832","489,148",,"528,057","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3525,92","458,615","404,184","9,7262","1,63691","301,213","298,958","299,36","298,41","299,829","293,962","298,921","389,332","335,2565","391,876","438,282","485,717","434,957","536,501","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3452,04","473,985","400,837","9,72573","1,63694","299,62","294,443","295,211","299,651","298,828","294,67","292,931","398,037","343,6396666667","397,202","422,097","481,862","396,437","527,614","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3400,39","454,193","405,168","9,72525","1,63723","299,124","303,652","298,679","300,366","299,594","301,76","287,297","423,666","352,0228333333","407,123","397,2","483,489","343,972","493,254","65,26",
2017-09-08 07:00:00,"59,39","7,74","3384,61","504,199","409,596","9,72478","1,63752","299,191","303,529","301,685","300,29","299,648","307,674","284,073","425,884","360,406","410,112","331,689","448,223","333,05","443,978","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3369,91","495,337","409,425","9,72431","1,6378","299,124","300,53","301,989","300,374","297,45","306,198","292,389","403,149","494,094","413,592","327,72","401,809","352,382","390,619","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3412,07","440,724","407,74","9,72384","1,63809","299,721","296,876","301,656","300,276","299,682","300,979","292,828","391,415","520,36","400,515","339,998","362,956","363,083","340,471","65,26",
2017-09-08 07:00:00,"59,39","7,74","3440,55","456,988","408,161","9,72337","1,63838","300,434","301,337","299,775","299,876","302,792","291,796","295,246","390,437","540,246","400,928","358,756","346,82","373,193","319,425","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3389,21","404,992","408,585",,"1,63867","300,222","298,153","299,487","300,114","302,236","290,187","299,571","385,394","572,146","400,807","344,026","334,754","379,558","311,351","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3363,66","477,295","413,379","9,72243","1,63895","300,366","297,29","299,487","298,389","300,366","294,214","300,146","386,377","606,621","396,57","337,891","328,266","390,921","300,156","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3351,42","488,245","409,942","9,72196","1,63924","300,366","296,987","299,411","299,147","299,608","300,43",,"385,341","641,992","397,687","335,734","322,185","389,182","304,725","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3293,73","481,948","405,434","9,72148","1,63953","300,517","294,521","299,192","300,586","298,018","312,685","311,189","394,049","744,213","399,807","330,566","309,314","392,238","321,56","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3266,84","422,952","408,471","9,72101","1,63982","300,579","295,603","299,199","300,661","297,881","307,203","312,155","416,47","747,8483","399,622","326,098","306,975","408,022","339,97","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3261,1","438,235","408,139","9,72006","1,6401","300,297","302,959","299,111","300,203","299,374","294,415","310,034","416,978","751,4836","398,343","319,609","304,692","407,13","345,59","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3276,3","489,791","409,647","9,71817","1,64039","300,661","298,499","298,389","299,349","301,609","295,896","308,924","413,14","755,1189","396,57","323,231","299,248","383,803","350,86","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3325,54","477,828","410,408","9,71629","1,64068","300,505","296,428","298,389","299,401","300,413","303,047","296,995","418,237","758,7542","395,648","370,486","300,594","377,147","365,201","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3333,66","477,629","415,044","9,7144","1,64097","300,077","300,427","299,363","298,913","299,363","305,395","294,753","411,252","762,3895","394,608","461,005","321,673",,"378,218","65,26",
2017-09-08 07:00:00,"59,39","7,74","3260,45","452,978","416,227","9,71252","1,64126","300,217","305,714","301,619","300,076","300,573","299,86","290,399","395,665","766,0248","394,562","517,83","370,252","413,997","383,813","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3242,56","416,349","417,075","9,71063","1,64154","300,151","303,689","302,793","300,142","299,492","294,158","294,084","390,381","769,6601","387,672","521,44","405,295","414,595","382,956","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3188,57","463,556","414,131","9,70875","1,64183","300,287","300,457","302,095","300,08","300,151","297,021","303,463","389,021","773,2954","388,64","501,621","427,459","397,515","389,604","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3071,54","454,101","409,942","9,70686","1,64212","299,707","300,182","299,346","300,284","299,99","303,438","306,311","387,396","776,9307","402,447","488,972","458,732","424,134","421,621","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3040,05","501,127","410,292","9,70498","1,64241","299,781","296,344","299,555","299,937","298,977","308,976","308,882","392,26","780,566","394,934","470,047","479,113","465,814","482,968","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3028,98","489,303","415,434","9,70309","1,64269","300,149","298,554","299,051","300,652","299,935","302,164","311,724","398,057","715,244","388,42","451,943","492,191","463,081","516,023","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2944,08","473,632","417,402","9,70121","1,64298","300,512","303,322","299,339","299,636","301,097","295,585","311,411","402,449","661,675","385,497","445,77","488,915","425,875","532,027","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2859,38","494,486","417,248","9,69932","1,64327","300,292","304,583","299,122","299,704","301,696","296,757","306,778","410,231","675,478","396,57","428,407","494,853","368,756","513,541","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2853,71","500,552","411,72","9,69744","1,64356","300,443","299,408","299,045","299,638","302,997","305,354","300,35","410,576","745,089","395,295","391,936","496,886","350,625","489,009","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2801,22","526,99","411,224","9,69555","1,64384","301,025","296,392","299,348","300,218","302,346","304,892","295,289","409,88","746,8345","390,251","348,005","458,401","344,144","463,649","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2711,62","490,479","410,158","9,69367","1,64413","300,435","296,66","300,732","299,779","301,456","298,292","289,667","405,896","748,58","385,783","349,681","404,204","329,55","400,783","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74",1567,"477,283","410,251","9,69178","1,64442","299,415","303,432","300,365","299,487","299,639","293,347","288,209","405,896","750,3255","384,142","368,48","380,194","360,419","347,555","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","845,147","474,042","413,106","9,6899","1,64471","299,707","299,041","300,148","299,782","300,067","299,648","288,427","404,554","752,071","382,019","375,049","374,176",,"331,049","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","123,294","475,466","415,783","9,68801","1,64512","299,487","297,513","300,806","300,513","298,244","307,037","290,853","397,708","753,8165","395,152","389,439","387,041","417,634","329,77","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1726,1","479,535","418,46","9,68613","1,64578","299,634","300,073","301,538","300,586","300,22","306,003",,"389,714","755,562","404,121","368,22","381,309",,"330,686","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3238,86","482,386","418,3375","9,68425","1,64644","300,879","299,782","301,978","300,146","302,124","295,315","310,838","391,047","757,3075","395,491","366,236","347,16","399,703","335,641","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2811,25","480,537","418,215","9,68236","1,64709","300,879","298,751","300,517","300,219","301,467","291,216","313,619","394,212","759,053","398,179","411,074","374,32","399,477","352,562","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3070,84","486,255","418,0925","9,68048","1,64775","300,805","302,046","298,461","300,001","299,782","295,577","311,735","400,547","760,7985","408,6","413,259","383,92","412,225","360,66","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2891,96","480,159","417,97","9,67859","1,64841","301,463","302,143","298,83","299,704","298,466","310,69","301,333","405,896","762,544","417,978","426,68","362,66","386,923","359,593","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3030,6","478,892","417,9984","9,67671","1,64907","301,759","298,594","299,693","299,789","298,16","305,775","295,408","404,741","764,2895","417,779","434,974","360,065","376,539","354,017","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3000,81","474,966","418,0268","9,67482","1,64973","300,958","301,68","302,489","298,603","300,361","292,329","289,472","399,919","766,035","419,421","433,852","392,287","415,169","369,376","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3070,56","468,747","418,0552","9,67294","1,65039","299,999","300,616","301,485","299,704","300,957","291,321","284,858","395,214","767,7805","417,612","398,248","394,106","421,682","398,606","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3130,55","489,996","418,0836","9,67105","1,65105","300,074","299,737","298,322","300,508","299,427","300,742","285,599","398,519","769,526","422,047","386,895","374,773","427,325","423,462","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3097,46","483,693","418,112","9,66917","1,65171","299,927","303,704","297,146","300,669","298,23","305,428","296,987","401,927","771,2715","431,278","430,643","371,502","419,436","436,659","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2999,07","495,434","415,562","9,66728","1,65237","300,141","298,327","298,641","300,06","298,991","294,253","308,027","400,661","773,017","430,937","449,622","381,704","391,745","422,509","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2965,51","485,952","414,9563333333","9,66474","1,65302","300,801","301,179","302,344","300,525","298,878","294,803","310,405","406,232","774,7625","426,122","430,829","389,075","367,408","404,031","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74",3017,"478,409","414,3506666667","9,66083","1,65368","301,029","304,55","302,632","299,624","300,965","305,669","311,613","403,601","776,508","418,701","419,773","409,182","375,999","416,622","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3070,98","492,119","413,745","9,65693","1,65434","300,658","295,811","301,499","300,088","300,205","311,77","310,641","394,964","778,2535","419,023","425,832","427,517","403,831","430,955","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3128,33","493,601","413,7670810811",,"1,65497","300,806","300,015","297,949","299,326","301,254","307,177","299,017","385,571","779,999","412,948","429,267","458,338","418,764","432,654","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3178,32","488,935","413,7891621622","9,64912","1,65553","300,591","301,993","297,949","300,806","299,651","292,329","294,158","382,874","781,7445","396,343","418,26","458,115",,"441,805","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3205,43","488,794","413,8112432432",,"1,65609","300,36","294,434","299,518","300,164","297,955","294,334","292,533","382,874","783,49","395,97","422,596","440,566","392,589","439,378","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3146,48","496,216","413,8333243243",,"1,65665","300,734","294,933","302,783","299,185","299,079","305,686","292,094","384,499","785,2355","382,828","432,797","443,958","412,815","440,826","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","3046,16","492,655","413,8554054054","9,6374","1,65721","300,23","296,684","302,641","300,069","302,344","307,567","292,438","392,421","786,981","374,448","419,017","449,939",,"447,354","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2987,04","486,216","413,8774864865","9,6335","1,65777","298,848","299,377","300,781","299,585","301,065","292,393","293,135","405,938","788,7265","375,67","404,058","456,019","414,365","458,445","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2949,99","489,464","413,8995675676","9,62959","1,65834","297,581","301,62","297,581","298,73","300,376","289,015","292,578","413,111","790,472","379,794","407,127","435,405","392,834","456,864","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2914,09","493,716","413,9216486486","9,62569","1,6589","297,8","298,544","298,084","300,224","302,343","299,091","297,546","412,984","792,2175","385,344","432,384","442,224","384,2","437,935","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2881,17","497,24","413,9437297297","9,62178","1,65946","298,02","295,247","299,961","299,927","297,659","305,51","305,178","415,666","793,963","389,052","416,492","442,387","378,034","420,942","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2874,42","496,237","413,9658108108","9,61788","1,66002","297,815","301,743","302,344","300,21","298,359","294,188","306,66","407,483","795,7085","391,895","404,366","440,987","403,863","411,649","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2791,56","498,33","413,9878918919","9,61397","1,66058","297,353","304,063","301,214","300,17","300,641","290,581","307,664","400,623","797,454","402,158","428,459","454,847","432,765","414,192","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2711,04","502,645","414,009972973","9,61007","1,66114","298,089","298,58","298,267","299,599","301,685","295,32","309,786","396,248","799,1995","405,041","422,362","451,667","422,668","423,95","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","2676,21","499,932","414,0320540541","9,60616","1,6617","298,249","301,254","297,35","300,826","300,567","310,752","310,993","393,771","800,945","409,84","377,154","427,66","355,031","432,673","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1610,85","504,046","414,0541351351","9,60226","1,66227","297,949","305,652","299,57","299,786","298,239","308,234","307,803","389,776","802,6905","400,468","362,781","408,793","291,268","446,09","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1557,23275","501,985","414,0762162162","9,59836","1,66283","298,302","303,368","303,003","299,769","297,543","294,653","298,866","385,253","804,436","393,007","375,781","385,111","377,765","419,972","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1503,6155","508,251","414,0982972973","9,59445","1,6635","298,837","295,308","301,243","299,873","296,667","293,809","292,544","387,684","806,1815","393,421","374,655","364,965","361,674","381,293","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1449,99825","505,616","414,1203783784","9,59055","1,66442","298,529","300,974","297,229","299,179","299,662","294,195","291,656","397,888","807,927","400,087","374,514","352,656","350,119","345,801","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1396,381","502,372","414,1424594595",,"1,66533","299,038","295,21","298,313","300,207","299,941","302,894","292,058","403,637","809,6725","402,058","378,923","343,91",,"339,846","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1342,76375","498,319","414,1645405405","9,58242","1,66625","299,066","295,08","301,974","301,016","296,524","310,66",,"417,824","811,418","399,2","378,749","338,693","397,712","345,961","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1289,1465","499,084","414,1866216216","9,57751","1,66716","298,59","299,338","300,932","300,694","297,748","303,739","294,994","416,163","813,1635","403,538","387,182","332,273","400,178","339,917","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1235,52925","506,257","414,2087027027","9,57259","1,66808","299,277","298,578","298,109","299,118","297,061","294,165","298,081","410,589","814,909","410,21","409,186","334,826","416,152","347,056","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1181,912","498,085","414,2307837838","9,56768","1,66899","298,828","296,073","297,58","299,756","298,905","298,574","302,194","414,744","816,6545","420,627","417,131","338,652","415,936","350,209","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1128,29475","486,898","414,2528648649","9,56277","1,66991","299,733","299,536","299,121","300,179","300,652","303,779","304,153","393,359","818,4","420,759","401,497","346,048","395,27","360,832","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1074,6775","491,235","414,2749459459","9,55786","1,67082","301,824","304,155","302,124","299,456","300,041","301,982","309,103","392,002","820,1455","415,36","402,92","359,773","380,521","371,403","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1021,06025","504,923","414,297027027","9,55295","1,67174","302,194","294,89","301,359","300,18","303,846","294,489","311,353","385,61","821,891","409,116","405,043","369,804","377,82","378,045","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","967,443","501,392","414,3191081081","9,54804","1,67245","302,344","301,256","299,707","299,244","301,997","294,524","306,985","385,242","771,051","399,839","385,449","367,922","397,109","382,339","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","913,82575","493,568","414,3411891892","9,54313","1,67273","302,344","300,897","299,914","299,87","300,623","303,151","295,851","396,049","700,487","392,732","384,786","369,308","421,389","391,803","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","860,2085","506,632","414,3632702703",,"1,67301","301,794","294,942","300,366","299,405","298,993","308,248","291,755","404,487","656,175","392,252","407,446","370,778","448,497","404,954","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","806,59125","511,72","414,3853513514","9,53331","1,67328","301,137","297,366","300,435","300,051","299,146","299,907","290,423","401,377","614,279","382,597","388,151","360,12","390,441","384,442","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","752,974","495,644","414,4074324324","9,5284","1,67356","302,138","301,109","300,517","300,325","300,394","295,532","291,397","408,715","582,173","378,491","359,243","343,722","341,165","371,016","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","699,35675","496,859","414,4295135135","9,52349","1,67384","300,999","298,731","299,75","299,268","299,556","299,438","296,997","400,886","544,219","390,258","390,856","345,677","386,952","389,055","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","645,7395","502,509","414,4515945946","9,51858","1,67412","299,556","301,397","298,115","299,336","299,502","308,125","303,935","407,484","535,606","397,91","402,478","355,407","406,527","390,454","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","592,12225","501,232","414,4736756757","9,51367","1,67439","299,435","302,04","297,236","299,827","298,572","305,831","307,713","414,695","538,488","404,388","403,629","367,992","419,005","385,468","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","538,505","500,66","414,4957567568","9,50876","1,67467","298,896","296,861","298,064","300,245","297,919","297,567","305,39","417,796","541,6","409,702","417,419","385,456","418,076","388,973","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","484,88775","507,055","414,5178378378","9,50452","1,67495","298,775","303,291","301,586","299,897","298,146","292,858","307,731","404,464","535,097","404,291","412,445","390,902","405,693","393,175","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","431,2705","504,238","414,5399189189","9,50179","1,67523","298,441","300,928","300,916","300,33","296,834","298,774","311,389","403,268","527,931","407,167","401,983","391,431","379,288","396,158","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","377,65325","500,407","414,562","9,49906","1,67551","298,981","299,463","297,729","299,736","297,489","306,147","313,522","381,654","526,758","407,004","421,632","404,343","403,224","409,306","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","324,036","499,086","413,937","9,49632","1,67578","299,224","304,053","298,191","300,278","298,279","306,581","312,272","381,875","522,506","395,654","399,679","394,411","404,967","396,487","65,26","1,99"
2017-09-08 07:00:00,"59,39","7,74","1832,62","502,557","418,384","9,49359","1,67606","300,482","295,158","300,274","299,383","299,518","296,498",,"389,338","512,598","402,773","379,264","386,724","380,122","385,692","65,26",
2017-09-08 07:00:00,"59,39","7,74","3375,08","503,573","417,147","9,49086","1,67634","300,842","298,927","302,563","300,214","300,183","292,778","295,532","396,342","516,23","408,366","382,345","385,029","397,233","395,349","65,26","1,99"
2017-09-08 08:00:00,"59,39","7,74","3362,26","503,912","415,277","9,48813","1,67662","299,927","297,997","301,026","300,366","299,334","298,981","294,997","407,006","511,22","401,473","385,36","379,272","417,877","398,945","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3442,92","495,734","414,169","9,48539","1,67689","300,259","302,716","297,643","300,366","299,487","304,603","293,309","399,936","476,939","400,363","394,174","387,186","416,03","402,449","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3441,63","497,622","413,965","9,48266","1,67717","300,291","297,64","297,949","299,966","299,421","304,076","294,839","395,545","479,376","415,395","429,221","385,184",,"399,501","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3481,01","497,862","411,923","9,47993","1,67745","299,008","301,598","299,414","299,581","298,935","293,581","301,472","387,878","497,219","404,941","423,615","386,398",,"396,68","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3599,57","493,744","407,67","9,47719","1,67773","299,993","299,578","302,65","300,074","299,1","300,305","304,133","392,421","473,025","407,637","393,878","387,153","377,998","402,18","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3689,07","483,389","409,663","9,47446","1,678","300,014","298,587","302,079","299,118","301,311","304,401","307,931","409,081","472,66","409,031","400,173","401,668","419,181","411,821","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3619,05","483,912","409,97","9,47173","1,67828","299,773","306,728","300,338","300,077","300,139","305,723","307,777","417,375","402,161","409,04","400,744","389,874","418,505","426,149","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3667,43","492,974","406,263","9,469","1,67856","300,125","300,735","297,928","298,719","297,269","293,221",,"401,887","397,9331","414,601","397,901","387,448","392,3","422,789","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3720,7","490,486","408,811","9,46626","1,67884","300,652","299,097","298,256","299,752","297,928","292,571","299,941","395,978","393,7052","422,039","425,652","406,257","411,295","436,638","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3720,7","492,112","413,273","9,46353","1,67911","300,872","301,46","298,81","300,432","299,448","300,713",,"388,12","389,4773","422,085","410,01","405,866","395,428","413,625","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3760,59","483,275","417,622","9,4608","1,67939","300,827","299,38","301,268","300,784","301,112","311,684",,"383,626","385,2494","414,474","390,424","406,318","383,314","403,457","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3806,24","487,595","413,201","9,45807","1,67967","300,695","303,066","302,344","300,982","299,07","308,334","290,652","387,473","381,0215","403,371","389,088","414,626","409,199","417,073","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3772,7","499,696","414,141","9,45533","1,67995","301,267","305,311","301,948","300,432","298,543","293,577","293,642","394,184","376,7936","396,787","388,717","406,041","426,325","405,989","65,15",
2017-09-08 08:00:00,"59,39","7,74","3771,48","492,987","412,412","9,4526","1,68023","300,543","301,689","300,171","300,192","298,849","291,091","294,939","397,491","372,5657","388,315","362,953","377,954","375,547","374,762","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3766,34","489,738","412,906","9,44987","1,68049","299,73","297,822","297,644","299,595","299,927","298,275","297,584","403,151","368,3378","389,386","385,14","374,407","363,315","374,995","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3732,83","496,428","417,336","9,44713","1,68073","299,333","295,515","298,304","300,105","299,731","306,177","305,074","420,37","364,1099","391,03","402,254","374,209","386,651","392,715","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3698,74","506,49","417,134","9,4444","1,68097","299,423","297,284","302,654","299,617","298,749","296,859","310,426","413,481","359,882","390,676","391,741","364,793","396,571","398,596","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3729,2","509,363","416,932","9,44167","1,68121","299,398","303,318","302,082","300,057","298,098","293,525","311,768","400,364","355,6541","395,957","409,449","381,334","412,097","395,357","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3783,84","501,3","416,73","9,43894","1,68145","299,642","298,922","300,03","300,105","300,726","298,923","302,15","394,83","351,4262","389,099","417,11","391,243","413,016","390,196","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3840,28","495,449","412,263","9,436","1,68169","299,487","294,652","297,476","299,878","302,361","306,112","290,366","395,294","347,1983","394,252","407,091","401,476","416,105","397,138","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3875,2","489,099","412,37","9,43258","1,68193","299,617","299,803","300,592","300,611","300,372","301,178","287,872","395,068","342,9704","394,67","405,248","409,23","413,211","412,24","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3829,77","494,216","414,435","9,42917","1,68217","300,057","300,054","302,77","300,599","301,838","293,243","291,527","398,625","338,7425","397,841","400,748","407,122","414,698","414,431","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3686,32","512,15","416,5","9,42575","1,68241","300,431","296,064","301,102","300,843","299,113","292,472","296,517","399,801","334,5146","401,681","380,999","402,882","402,463","410,711","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3602,67","500,485","417,583","9,42234","1,68265","300,521","297,871","299,578","299,41","299,979","299,944","301,997","398,536","330,2867","402,154","391,254","406,122","409,923","415,403","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3594,41","493,164","415,723","9,41892","1,68289","300,366","296,631","299,268","300,806","301,685","308,936","306,958","398,889","326,0588","398,728","410,547","409,23","393,721","403,335","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3601,12","495,851","416,239","9,41551","1,68313","300,624","301,597","299,139","300,354","301,62","307,259","307,022","398,742","321,8309","400,312","406,534","405,512","393,228","402,201","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3621,29","501,246","416,965","9,41209","1,68337","300,859","308,395","298,957","299,719","300,434","301,547",,"399,563","317,603","404,598","394,011","397,532","386,129","392,839","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3748,03","503,84","416,838","9,40867","1,68361","300,248","294,621","299,203","300,291","297,885","295,515","309,52","399,169","313,3751","404,162","391,455","400,19","380,898","379,597","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3868,21","514,931","416,7415","9,40526","1,68385","300,897","294,503","298,919","299,561","296,959","293,266","306,479","396,939","309,1472","399,558","402,067","400,003","403,173","388,649","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3789,99","508,087","416,645","9,40184","1,68409","300,329","304,114","299,956","300,164","296,184","303,081","300,263","415,371","304,9193","397,019","402,23","397,825","404,362","396,602","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3714,45","501,824","416,5485","9,39843","1,68433","299,643","304,667","303,223","299,054","299,593","307,906","294,733","422,484","300,6914","397,368","397,197","397,895","405,337","404,239","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3695,91","506,417","416,452","9,39501","1,68457","299,992","296,987","302,151","300,21","301,402","296,183","292,236","411,262","296,4635","399,025","391,149","397,429","405,795","408,292","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3610,93","506,158","416,6858333333","9,3916","1,68481","301,118","302,23","299,36","300,493","300,546","293,811","292,363","406,746","292,2356","394,21","405,982","400,444","401,326","401,188","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3521,45","505,184","416,9196666667","9,38818","1,68505","301,122","297,345","299,111","300,679","299,335","303,112","292,802","391,102","288,0077","399,724","405,5","402,432","400,992","399,652","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3463,41","502,763","417,1535","9,38476","1,68529","301,778","298,158","299,204","300,366","300,143","303,826","294,064","392,739","283,7798","396,325","396,13","393,809","400,619","402,684","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3505,91","505,894","417,3873333333",,"1,68553","301,778","301,75","299,111","299,99","299,424","294,152","296,16","392,954","279,5519","395,719","396,924","403,4","426,428","399,548","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3506,69","507,716","417,6211666667","9,37793","1,68577","302,317","296,878","299,268","299,171","300,613","292,919","295,532","398,741","275,324","402,561","402,574","421,221","458,282","405,841","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3465,23","509,902","417,855","9,37452","1,68601","301,372","304,517","299,142","299,55","301,558","302,174","297,159","408,902","271,0961","396,101","376,036","405,218","404,631","400,327","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3442,23","510,871","418,2","9,3711","1,68625","300,461","298,489","300,264","299,645","302,032","308,075","302,618","407,392","266,8682","404,485","399,018","404,511","389,132","408,621","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3439,66","505,049","417,911","9,36768","1,68649","299,773","297,402","303,82","299,612","301,68","298,066","306,079","410,042","262,6403","414,915","415,603","401,541","387,139","401,805","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3348,56","502,857","417,8865277778","9,36427","1,68673","298,643","301,087","302,054","299,989","301,979","292,484","307,007","405,189","258,4124","410,966","418,406","399,112","352,173","389,852","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3280,76","515,991","417,8620555556","9,36085","1,68697","298,107","299,399","297,703","300,023","300,358","296,869",,"395,947","254,1845","403,153","408,578","405,33",,"392,808","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3389,16","516,299","417,8375833333","9,35744","1,68721","297,949","294,777","298,678","299,893","300,599","307,817","308,585","403,017","249,9566","407,917","401,647","397,404","390,765","393,867","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3532,2","513,359","417,8131111111",,"1,68748","298,073","297,128","303,03","299,996","298,389","307,556","306,415","390,873","245,7287","404,748","396,546","394,639","401,199","379,581","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3597,26","514,43","417,7886388889","9,35067","1,68783","298,635","300,745","301,94","299,909","298,45","296,974","297,29","379,07","241,5008","402,527","402,155","418,129","400,508","374,136","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3598,61","507,478","417,7641666667","9,34749","1,68818","299,268","300,054","297,51","300,962","297,753","294,619","293,702","375,901","237,2729","399,207","385,603","431,1","410,333","382,651","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3528,28","511,834","417,7396944444","9,34431","1,68853","299,025","307,118","297,631","298,616","295,896","301,342","293,199","387,481","233,045","397,946","290,023","412,898","416,293","395,99","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3359,46","506,457","417,7152222222","9,34113","1,68888","298,511","301,061","299,293",300,"297,828","306,345","288,83","393,72","485,162","397,228","257,678","402,192","433,945","403,857","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3233,08","507,981","417,69075","9,33795","1,68923","298,95","296,203","302,783","299,292","300,488","294,97",,"398,22","499,759","389,734","224,517","394,542","396,082","404,192","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3188,33","500,488","417,6662777778","9,33477","1,68958","299,268","294,612","301,687","299,683","300,806","294,721","287,874","391,54","488,982","380,234","175,456","383,927","364,92","390,934","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3188,35","497,118","417,6418055556",,"1,68993","299,207","298,682","298,282","299,655","300,017","304,467",,"404,466","474,01","384,462","190,3273333333","380,836","353,631","370,703","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3182,36","490,978","417,6173333333","9,32841","1,69028","298,926","295,178","296,911","300,335","297,949","307,971",,"408,932","493,518","398,507","205,1986666667","380,191","368,934","366,693","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3064,26","501,909","417,5928611111","9,32523","1,69063","298,367","299,921","297,07","298,372","298,01","299,903",,"406,534","507,788","404,772","220,07","378,771","404,677","372,188","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2908,74","517,104","417,5683888889","9,32205","1,69098","298,151","296,603","298,094","299,668","297,928","292,715","300,557","405,799","528,851","407,013","313,335","387,267",,"371,173","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1834,97","532,565","417,5439166667","9,31887","1,69133","299,087","297,804","301,046","300,086","298,612","294,88","305,758","402,893","522,957","409,68","409,503","419,286","422,371","365,915","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1691,16","540,661","417,5194444444","9,31569","1,69168","299,447","308,416","301,685","300,286","301,465","304,421","305,34","399,481","538,601","415,944","386,363","410,432","402,682","363,508","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1547,35","551,02","417,4949722222","9,31251","1,69203","301,565","299,246","301,685","301,245","299,349","309,342","308,355","389,429","572,312","402,386","366,533","409,679",,"364,795","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1403,54","557,481","417,4705","9,30933","1,69238","301,425","301,922","300,668","300,767","298,628","300,892","309,753","386,605","644,577","410,951","365,539","407,884","393,636","371,142","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3528,45","544,215","417,4460277778","9,30615","1,69273","301,964","304,468","297,949","299,726","299,327","290,72","310,696","391,177","741,614","398,081","331,333","401,512","384,382","365,322","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2985,59","543,317","417,4215555556","9,30297","1,69308","302,005","300,325","297,89","300,307","299,309","293,652","309,293","404,581","742,0176280193","399,047","316,167","397,709","422,672","388,25","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3223,14","545,553","417,3970833333","9,29978","1,69343","301,685","299,081","299,157","300,325","299,363","305,85","310,492","401,309","742,4212560386","389,341","286,178","376,229","390,334","381,667","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2955,45","545,945","417,3726111111",,"1,69378","301,447","297,398","303,121","300,391","299,916","307,063",,"401,495","742,824884058","395,157","249,443","374,121","350,134","377,692","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3171,74","555,656","417,3481388889","9,29342","1,69413","300,924","302,88","301,965","299,386","299,046","297,852","299,024","411,918","743,2285120773","393,808","205,056","366,14","375,482","370,841","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3129,53","553,306","417,3236666667","9,29024","1,69448","300,714","296,149","297,891","299,707","301,747","290,173","296,503","417,138","743,6321400966","397,439","185,496","372,665","411,867","382,951","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3131,11","551,769","417,2991944444","9,28706","1,69483","299,443","297,156","297,672","299,824","298,196","295,336","296,608","413,75","744,0357681159","403,817","173,397","376,544","431,407","395,059","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3140,43","549,804","417,2747222222","9,28388","1,69518","299,47","298,78","298,367","299,975","299,716","306,844","292,096","402,754","744,4393961353","412,109","182,5479333333","383,883","441,876","397,21","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3271,5","558,631","417,25025","9,2807","1,69549","298,403","300,03","301,333","299,898","300,835","304,349","289,526","390,78","744,8430241546","405,563","191,6988666667","394,14","420,971","403,335","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3320,36","546,304","417,2257777778","9,27752","1,69571","299,106","301,773","302,608","300,323","301,246","296,107","289,832","388,643","745,2466521739","410,669","200,8498","396,709","398,457","406,568","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3260,67","548,096","417,2013055556","9,27434","1,69592","299,209","301,33","301,191","299,205","298,945","289,353",,"392,628","745,6502801932","407,252","210,0007333333","398,428","404,466","414,156","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3250,94","547,293","417,1768333333","9,27116","1,69614","299,279","300,242","298,493","300,772","299,672","293,145","292,58","384,403","746,0539082126","391,002","219,1516666667","406,125","384,824","408,187","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3280,55","545,998","417,1523611111","9,26798","1,69635","299,984","295,119","298,226","299,057","300,462","309,058","304,73","381,869","746,4575362319","397,273","228,3026","410,318","367,332","402,255","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3283,84","547,739","417,1278888889","9,2648","1,69657","300,204","299,588","298,505","299,823","299,487","311,507","310,66","390,381","746,8611642512","397,558","237,4535333333","401,585","359,047","414,666","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3196,53","544,883","417,1034166667","9,26162","1,69678","300,366","296,828","298,712","300,436","300,935","301,089","312,429","393,546","747,2647922705","391,229","246,6044666667","431,403","404,401","469,29","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3152,05","540,904","417,0789444444","9,25912","1,697","300,077","298,089","299,428","300,783","304,518","292,834","310,743","400,551","747,6684202899","388,134","255,7554","429,893","500,585","534,773","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3198,12","535,295","417,0544722222","9,25853","1,69721","299,325","296,745","302,287","299,43","301,621","303,62","297,365","394,344","748,0720483092","392,697","264,9063333333","440,685","523,859","504,425","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3248,97","546,854","417,03","9,25795","1,69743","299,487","295,536","302,181","299,438","298,662","307,018","287,247","394,101","748,4756763285","394,653","274,0572666667","419,789","405,742","421,062","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3269,5","544,565","411,013","9,25736","1,69765","299,315","290,793","301,194","300,157","302,705","300,425","288,119","396,915","748,8793043478","393,101","283,2082","401,246","271,318","351,381","65,15",
2017-09-08 08:00:00,"59,39","7,74","3173,2","544,808","415,559","9,25677","1,69786","298,828","292,288","297,662","300,174","301,532","293,774","292,07","387,974","749,2829323672","396,619","292,3591333333","397,312","254,592","337,268","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3071,32","545,977","416,043","9,25618","1,69808",299,"301,73","296,851","298,904","301,6","297,095","303,699","403,175","749,6865603865","399,245","301,5100666667","424,108","334,254","339,832","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2956,68","535,868","416,527","9,25559","1,69829","299,431","305,08","298,384","300,196","299,09","307,03","306,753","405,525","750,0901884058","398,346","310,661","460,786","411,599","348,52","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2835,1","537,802","417,011",,"1,69851","299,38","295,72","302,727","299,819","297,949","305,632","308,899","404,233","750,4938164251","399,381","316,303","448,916","450,578","354,332","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1851,8","545,539","412,478","9,25441","1,69872","299,764","298,771","301,936","300,318","298,918","295,352","311,353","399,779","750,8974444444","399,37","335,61","430,565","439,734","355,827","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1424,6753333333","536,815","411,197","9,25382","1,69894","300,04","297,926","299,862","300,749","301,685","290,331","310,955","397,396","751,3010724638","405,407","363,336","419,145","454,381","374,986","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","997,5506666667","536,616","415,073","9,25323","1,69924","300,423","297,618","299,105","300,416","301,344","293,159","310,609","391,516","751,7047004831","398,971","385,977","413,595","440,616","384,419","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","570,426","533,447","417,699","9,25265","1,69977","300,529","301,607","299,154","300,21","300,48","300,699","309,602","398,099","752,1083285024","395,874","382,297","391,553","405,649","390,076","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2321,04","532,977","407,841",,"1,70031","300,253","301,067","298,941","300,348","300,693","310,117","298,341","388,4","752,5119565217","396,366","367,236","375,112","345,905","376,314","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3224,61","532,71","409,537","9,25147","1,70085","300,039","304,515","299,268","298,67","299,804","303,353","292,665","406,701","752,9155845411","401,236","402,904","385,719","380,066","383,604","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1727,89","536,513","411,233","9,25088","1,70139","300,198","299,896","299,268","299,937","298,45","291,618","291,02","413,659","753,3192125604","398,002","464,355","404,349","452,838","403,555","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1699,8806666667","538,33","412,929","9,25029","1,70193","299,819","296,084","299,772","300,293","300,108","291,668","290,823","414,149","753,7228405797","408,578","470,188","399,231","429,947","413,115","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1671,8713333333","540,96","414,625","9,2497","1,70246","299,868","295,966","301,357","298,011","302,229","300,245","292,837","411,501","754,126468599","408,706","475,62","413,448","398,274","404,907","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1643,862","549,325","416,321","9,24911","1,703","299,215","298,607","301,629","299,432","301,524","308,258","291,404","404,881","754,5300966184","407,627","545,989","431,386","385,769","389,439","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1615,8526666667","547,916","418,017","9,24852","1,70354","299,652","309,7","301,354","299,766","302,455","301,496","290,874","400,505","754,9337246377","405,597","564,424","427,397","387,805","397,127","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1587,8433333333","539,718","417,8728611111","9,24793","1,70408","299,876","304,448","301,303","300,634","302,061","292,005","294,875","394,999","755,337352657","403,601","634,591","418,256","374,956","394,344","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1559,834","544,13","417,7287222222","9,24735","1,70461","301,025","296,201","301,187","299,38","299,541","293,187","297,848","389,374","755,7409806763","407,357","674,832","401,66","370,043","384,98","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1531,8246666667","546,101","417,5845833333","9,24676","1,70515","301,025","302,247","298,552","300,373","298,878","307,551","305,413","384,38","756,1446086957","401,989","675,329","410,805","368,265","379,864","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1503,8153333333","551,738","417,4404444444","9,24617","1,70569","300,916","296,865","298,666","298,661","299,44","306,334","307,452","388,583","756,548236715","394,554","591,078","429,358","410,715","396,762","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1475,806","555,896","417,2963055556","9,24558","1,70623","300,149","294,472","297,947","299,323","297,177","291,968","308,109","407,638","756,9518647343","393,726","531,83","418,877","461,805","451,22","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1447,7966666667","549,275","417,1521666667","9,24499","1,70677","299,099","303,494","300,026","299,316","299,695","291,211",,"415,001","757,3554927536","400,739","535,151","414,874","506,713","507,707","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1419,7873333333","555,919","417,0080277778","9,2444","1,7073","299,927","301,835","302,506","300,265","302,128","300,893","305,359","418,087","757,7591207729","403,849","543,727","423,554","459,233","483,954","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1391,778","548,988","416,8638888889","9,24381","1,70784","299,927","296,837","301,932","299,037","301,679","303,755","304,592","407,532","758,1627487923","404,006","566,121","444,862","385,255","458,058","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1363,7686666667","553,217","416,71975","9,24322","1,70813","299,927","303,194","298,556","300,103","301,24","298,006","299,607","403,045","758,5663768116","399,514","530,95","432,495","308,933","414,082","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1335,7593333333","557,274","416,5756111111","9,24264","1,70763","299,821","296,823","298,494","299,532","297,518","293,36","301,039","393,466","758,9700048309","394,569","406,656","428,278","325,683","428,457","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1307,75","554,109","416,4314722222","9,24154","1,70713","299,487","297,434","298,723","300,209","297,428","290,78","295,794","394,378","759,3736328502","400,75","365,961","415,872","419,451","474,363","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3663,92","549,782","416,2873333333","9,23883","1,70663","299,592","304,312","298,598","299,655","299,999","291,24","296,735","388,282","759,7772608696","391,971","394,286","419,724","494,062","470,398","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74",3289,"550,484","416,1431944444","9,23612","1,70613","300,031","298,527","299,793","300,328","302,817","301,655","296,44","397,735","760,1808888889","393,18","409,579","404,358","432,734","414,456","65,15","1,79"
