date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 08:00:00,"59,39","7,74","3967,61","551,742","415,9990555556","9,23341","1,70563","300,471","299,742","301,621","302,014","303,905","309,22","294,694","406,976","760,5845169082","395,561","412,591","387,417","359,737","370,726","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3531,13","546,299","415,8549166667","9,2307","1,70513","300,806","296,681","302,124","299,247","301,934","299,985","295,113","402,393","760,9881449275","398,367","424,219","376,355",,"343,538","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3890,96","555,072","415,7107777778","9,22799","1,70463","300,963","292,864","302,019","300,324","299,77","294,446","293,041","399,888","761,3917729469","393,562","414,537","354,229","339,573","342,242","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3732,42","557,281","415,5666388889","9,22528","1,70412","301,1","295,167","300,954","299,592","299,007","301,954","290,437","393,309","761,7954009662","387,397","387,026","355,213","319,156","329,096","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3792,74","554,555","415,4225","9,22257","1,70362","299,979","305,582","298,453","299,771","298,584","305,64","289,236","401,669","762,1990289855","391,729","401,828","372,581","372,484","351,646","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74",,"551,037","415,2783611111","9,21986","1,70312","300,095","297,682","297,845","299,527","300,498","303,096","290,657","415,086","762,6026570048","406,252","416,37","367,441","455,925","366,798","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3826,82","550,436","415,1342222222","9,21715","1,70262","299,927","293,629","298,029","300,107","302,084","293,939","298,373","415,953","763,0062850242","409,684","421,891","374,089","476,545","377,841","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3769,71","556,605","414,9900833333",,"1,70212","299,823","301,167","300,431","299,578","300,469","293,608","299,709","408,4","763,4099130435","413,676","418,66","384,77","454,705","394,346","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3678,26","553,905","414,8459444444","9,21173","1,70162","299,591","298,46","302,783","300,535","298,257","303,525","311,39","409,756","763,8135410628","407,774","430,251","389,145","457,237","398,268","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3539,79","542,171","414,7018055556","9,20902","1,70112","300,03","296,61","301,873","300,366","300,178","306,133","312,08","389,773","764,2171690821","408,354","433,69","382,089","387,783","383,98","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3578,97","550,837","414,5576666667","9,20631","1,70062","300,366","300,708","298,674","300,366","302,863","300,311","309,413","380,307","764,6207971015","409,279","423,522","362,472","325,358","383,355","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3704,77","543,395","414,4135277778","9,2036","1,70012","300,674","300,077","298,272","300,161","300,76","294,22","300,392","384,544","765,0244251208","400,291","417,948","368,2","338,462","382,195","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3633,67","543,704","414,2693888889","9,20089","1,69962","301,685","306,186","298,66","299,795","298,654","295,362","293,378","391,653","765,4280531401","397,704","428,125","373,502","385,353","407,203","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3583,98","548,89","414,12525","9,19818","1,69911","301,838","298,301","299,442","300,499","301,122","308,291","291,613","405,073","765,8316811594","397,405","429,671","373,46","425,943","418,217","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3558,43","544,788","413,9811111111","9,19547","1,69865","302,242","297,903","301,567","299,692","299,216","305,317","293,223","415,767","766,2353091787","387,8","445,125","390,211","461,659","416,18","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3501,95","536,172","413,8369722222","9,19276","1,69832","301,853","298,498","301,955","300,162","298,946","296,453","297,283","416,912","766,6389371981","398,554","473,126","411,406","472,735","432,099","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3489,21","538,244","413,6928333333","9,19005","1,69799","301,276","296,837","302,124","299,691","299,323","293,87","302,344","404,228","767,0425652174","394,662","449,013","418,722",,"444,873","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3439,13","542,415","413,5486944444","9,18734","1,69765","300,13","304,575","301,059","299,961","300,924","301,397","303,459","415,521","767,4461932367","395,242","430,769","415,967","386,742","447,137","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3397,87","542,572","413,4045555556","9,18463","1,69732","300,806","296,13","297,51","298,859","298,689","308,546","307,678","408,621","767,849821256","398,343","416,986","406,253","380,28","481,668","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3390,52","540,005","413,2604166667","9,18192","1,69699","300,404","297,298","297,56","300,109","299,808","307,057","309,124","396,77","768,2534492754","410,937","439,197","413,135","383,098","493,806","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3303,67","546,633","413,1162777778","9,17922","1,69666","299,098","303,939","298,434","301,314","300,348","298,798","308,88","386,426","768,6570772947","409,922","441,434","423,53","398,115","476,484","65,15",
2017-09-08 08:00:00,"59,39","7,74","3183,19","546,291","412,9721388889","9,17651","1,69632","299,117","297,197","301,46","300,554","300,522","290,625","309,151","398,503","769,060705314","414,049","426,555","416,206","418,993","449,303","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3072,62","535,873","412,828","9,1738","1,69599","299,011","307,56","302,807","299,908","299,532","293,637","305,083","401,408","769,4643333333","407,064","412,53","419,976","429,584","445,755","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3037,32","540,039","417,765","9,17109","1,69566","300,165","301,804","299,676","300,335",301,"297,164","309,796","409,9","769,8679613527","392,716","403,727","409,152","435,374","431,791","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2986,51","529,013","417,8272","9,16838","1,69533","299,587","295,782","298,778","299,837","298,298","307,286",,"408,877","770,271589372","390,267","413,228","407,528","420,301","411,259","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2915,78","513,916","417,8894","9,16567","1,69499","299,927","296,631","298,608","301,025","299,487","312,891","295,093","405,396","770,6752173913","389,016","411,719","409,23","411,643","413,818","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2027,12","516,698","417,9516","9,16376","1,69466","300,077","299,234","298,358","300,775","299,387","308,384","294,342","402,202","771,0788454106",390,"409,939","406,344","405,135","410,675","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1013,8549165","529,735","418,0138","9,16459","1,69433","300,386","307,306","298,51","300,027","299,198","293,215","291,697","391,154","771,48247343","393,333","406,396","398,694","388,434","402,411","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","0,589833","539,925","418,076","9,16541","1,69399","299,608","302,28","301,855","300,168","299,31","295,539",,"388,573","771,8861014493","393,82","415,461","408,413","406,603","411,504","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1052,2","535,277","417,1645","9,16624","1,69366","299,463","295,287","301,782","299,585","299,072","304,198","297,241","386,708","772,2897294686","394,412","405,867","405,688","388,568","410,633","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3255,65","540,373","416,253","9,16706","1,69333","299,948","299,841","301,627","299,827","302,755","306,47","301,19","405,174","772,6933574879","391,733","369,878","368,138","341,857","400,227","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2987,6","527,737","416,8756666667","9,16788","1,693","299,416","297,786","299,331","299,785","300,862","293,704","305,356","414,259","773,0969855072","396,709","392,403","378,636","405,665","416,025","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3287,79","527,654","417,4983333333","9,16871","1,69266","299,679","298,497","297,241","300,112","297,686","300,329","307,298","410,282","773,5006135266","402,467","415,566","397,922",,"416,025","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2744,97","533,823","418,121","9,16953","1,69233","298,927","296,719","297,958","298,321","299,541","304,406","307,599","416,971","773,9042415459","408,748","423,085","414,11","441,482","410,703","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3073,93","524,249","413,465","9,17036","1,692","299,218","303,83","301,224","300,02","300,948","305,227","309,121","397,747","774,3078695652","413,258","388,397","405,646","406,91","399,513","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2852,88","523,53","410,742","9,17118","1,69166","299,147","308,54","302,102","299,421","299,482","293,302","307,529","392,182","774,7114975845","417,599","393,817","403,061","416,248","429,143","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2890,25","504,538","412,979","9,17201","1,69134","299,537","304,464","301,747","300,774","298,689","291,954","308,231","396,366","775,1151256039","411,412",425,"423,551","439,461","440,245","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2876,03","524,161","412,638","9,17283","1,69106","299,854","295,924","298,071","298,975","300,267","297,928","299,143","387,932","775,5187536232","401,484","415,961","420,732","387,236","414,117","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2871,75","532,245","412,297","9,17366","1,69079","300,366","299,115","297,825","300,69","297,281","307,591","291,462","388,542","775,9223816425","397,91","384,12","408,004","353,064","392,977","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2892,8","518,186","415,296","9,17448","1,69051","300,317","300,341","298,218","299,78","298,828","309,21","288,31","407,456","776,3260096618","401,791","387,361","398,397","375,908","404,436","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2852,71","529,779","415,407","9,17531","1,69023","300,098","301,074","299,121","300,708","299,17","296,657","284,153","402,393","776,7296376812","394,829","399,351","397,055","405,046","408,791","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2828,3","547,735","415,518","9,17613","1,68995","300,024","302,507","301,685","300,172","299,881","290,742",,"407,257","777,1332657005","403,954","388,681","385,899",,"407,948","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2748,7","526,338","415,629","9,17696","1,68967","300,223","306,241","301,589","299,535","298,79","297,292","307,16","421,257","777,5368937198","400,231","385,072","399,103","404,585","398,801","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2728,46","547,143","415,74","9,17778","1,68939","299,755","302,311","301,245","299,804","300,832","306,983","312,906","409,13","777,9405217391","407,741","391,196","409,711","414,188","390,855","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2736,28","540,744","415,851","9,1786","1,68911","299,927","296,547","300,716","300,146","299,906","298,257","309,768","401,245","778,3441497585","401,189","388,806","389,587","364,586","367,664","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2667,16","515,193","415,962",,"1,68883","300,119","295,132","298,54","300,339","299,672","293,213","312,351","384,186","778,7477777778","400,229","392,841","373,207","391,453","383,537","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1885,13","521,164","416,073","9,18025","1,68856","300,806","302,822","297,51","300,547","301,474","291,265","299,408","390,404","779,1514057971","399,925","413,012","370,51","417,677","394,17","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1848,5591666667","534,058","416,184","9,18108","1,68828","300,758","301,695","297,51","299,397","299,452","303,874","288,868","394,59","779,5550338164","401,977","419,683","381,878","397,444","387,441","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1811,9883333333","531,015","416,295",,"1,688","300,348","293,596","298,558","301,37","298,777","305,646","292,464","392,592","779,9586618357","407,433","408,925","394,652","399,733","383,849","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1775,4175","523,973","416,406","9,18273","1,68772","299,582","301,21","302,439","300,741","302,469","296,354","296,107","403,365","780,3622898551","403,529","398,575","388,82","405,903","395,247","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1738,8466666667","539,117","416,517","9,18355","1,68744","299,785","300,715","302,878","299,802","302,266","293,2","301,861","409,264","780,7659178744","396,419","400,595","389,628","411,951","407,94","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1702,2758333333","534,512","416,964","9,18438","1,68716","299,268","303,83","302,089","300,005","301,602","302,1","306,708","417,047","781,1695458937","400,155","410,908","381,111",,"404,135","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1665,705","514,802","417,0772857143","9,1852","1,68688","299,362","299,158","298,044","299,723","297,715","309,232","307,397","413,689","781,573173913","401,31","402,247","389,99","392,917","418,313","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1629,1341666667","540,772","417,1905714286","9,18603","1,6866","299,613","300,178","298,295","300,209","299,88","303,239","307,162","411,295","781,9768019324","400,771","383,703","390,817","391,28","422,292","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1592,5633333333","531,852","417,3038571429","9,18685","1,68632","299,314","300,795","298,79","298,968","301,517","292,39","304,244","404,544","782,3804299517","400,232","412,076","405,436","409,297","416,534","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1555,9925","524,329","417,4171428571","9,1877","1,68605","299,487","304,287","301,997","299,954","299,221","296,479","295,558","401,073","782,784057971","401,296","413,434","397,682","399,354","398,97","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1519,4216666667","526,215","417,5304285714","9,18864","1,68577","299,487","298,661","302,437","300,985","299,608","307,451","291,624","398,828","783,1876859903","405,332","404,72","409,199","390,448","395,878","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1482,8508333333","523,002","417,6437142857","9,18958","1,68542","299,441","298,083","302,04","298,714","300,849","308,684","290,961","396,47","783,5913140097","399,009","390,311","418,554","407,858","403,585","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1446,28","517,415","417,757","9,19053","1,6848","299,175","303,718","298,803","299,834","297,59","298,091","289,095","403,974","783,994942029","399,565","390,296","408,245","423,546","422,74","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1409,7091666667","514,398","416,417","9,19147","1,68418","299,059","301,003","297,024","299,764","297,486","291,077","293,59","409,795","784,3985700483","411,849","410,281","406,249","410,624","425,441","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1373,1383333333","513,404","415,477","9,19241","1,68356","299,973","299,406","298,095","300,437","299,417","299,351","295,938","406,879","784,8021980676","405,836","410,681","405,203","393,511","413,375","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1336,5675","512,624","414,612","9,19335","1,68295","300,238","301,122","302,829","299,278","300,484","308,63","307,397","395,922","785,205826087","396,369","414,621","427,373","412,762","416,324","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1299,9966666667","518,369","413,377","9,1943","1,68233","300,494","304,035","302,361","300,192","299,405","303,101","306,985","391,947","785,6094541063","393,821","385,493","394,173","346,632","393,701","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1263,4258333333","523,176","409,147","9,19524","1,68171","300,192","297,13","299,654","300,275","299,927","294,607","306,512","399,028","786,0130821256","380,198","380,474","386,857","363,273","395,214","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1226,855","519,84","414,136","9,19618","1,68109","300,549","296,514","298,379","299,789","299,789",293,"309,456","402,35","786,4167101449","384,971","405,304","388,418","403,943","407,997","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1190,2841666667","515,925","413,428","9,19712","1,68047","300,97","304,843","297,601","299,313","299,268","307,379","304,12","399,953","786,8203381643","390,208","399,219","404,022","411,388","395,497","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1153,7133333333","518,83","412,074","9,19807","1,67986","299,881","298,502","298,817","299,579","299,359","308,855","301,182","407,457","787,2239661836","389,962","400,226","413,312","419,32","411,323","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1117,1425","510,403","411,057","9,19901","1,67924","299,844","293,33","302,124","300,109","299,388","302,376","298,402","411,432","787,6275942029","387,286","372,947","380,704","375,635","392,374","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1080,5716666667","513,81","412,834","9,19995","1,67862","300,366","298,962","302,169","300,806","298,804","293,211","294,957","402,757","788,0312222222","388,083","366,304","380,799","366,32","393,451","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1044,0008333333","514,486","411,347","9,20089","1,678","300,321","302,907","301,118","300,352","300,61","300,577","293,616","393,632","788,4348502415","395,914","387,829","382,106","402,465","403,025","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","1007,43","509,14","412,403","9,20184","1,67739","300,101","295,634","296,32","298,744","299,121","305,713","290,161","376,295","788,8384782609","406,899","408,191","396,701",,"367,523","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3217,31","506,45","407,941","9,20278","1,67677","299,791","295,182","297,055","299,493","302,557","309,285","288,94","379,768","789,2421062802","405,483","413,462","414,98","393,757","381,233","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2570,22","503,915","410,29","9,20372","1,67615","299,493","305,982","301,515","300,276","300,74","305,786","290,2","384,084","789,6457342995","415,467","424,728","416,239","437,039","404,221","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","3008,22","505,371","412,607","9,20466","1,67552","300,456","297,923","302,608","300,017","297,744","293,106","297,158","405,358","790,0493623188","418,384","355,241","403,379",,"395,024","65,15","1,79"
2017-09-08 08:00:00,"59,39","7,74","2618,43","505,62","409,132","9,20561","1,67483","300,806","300,395","301,71","300,456","300,411","294,667","306,676","415,073","790,4529903382","416,996","309,067","381,487","407,673","428,818","65,15","1,79"
2017-09-08 09:00:00,"59,39","7,74","2083,95","504,113","404,022","9,20655","1,67413","300,761","297,561","297,644","300,583","300,63","307,662","312,094","406,679","790,8566183575","398,164","289,802","385,332","393,565","421,683","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2008,0371666667","493,152","407,508","9,20749","1,67344","300,63","299,754","297,947","299,929","300,362","305,085","313,134","399,567","791,2602463768","394,002","299,813","392,099","391,575","394,113","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1932,1243333333","491,716","401,478","9,20844","1,67275","300,717","300,32","297,998","300,673","298,829","293,993","317,213","389,576","791,6638743961","403,153","396,084","414,412","419,658","363,473","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1856,2115","504,283","397,487","9,20938","1,67206","300,497","300,478","301,859","300,277","299,968","293,333","295,093","387,071","792,0675024155","401,874","456,737","421,857","382,388","343,084","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1780,2986666667","501,711","403,712","9,21032","1,67137","300,893","306,647","302,431","300,718","300,453","296,59","293,421","392,386","792,4711304348","394,411","470,766","438,641","389,463","346,067","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1704,3858333333","506,827","404,819","9,21126","1,67068","300,322","297,068","301,198","300,101","298,875","306,829","286,258","402,292","792,8747584541","393,229","415,04","434,343","390,164","371,935","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1628,473","498,781","399,315","9,2122","1,66999","300,279","297,647","298,08","299,224","300,848","307,392",,"401,892","793,2783864734","397,975","388,93","432,035","431,504","437,251","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1552,5601666667","500,116","396,502","9,21315","1,66929","300,541","305,149","296,851","299,839","297,907","295,877","290,176","404,404","793,6820144928","402,401","434,469","434,454","477,334","487,579","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1476,6473333333","484,733","396,682","9,21409","1,66855","299,663","298,785","297,862","299,531","299,927","289,469","296,06","410,898","794,0856425121","407,578","448,123","432,254","393,364","416,462","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1400,7345","456,892","404,707","9,21501","1,66782","300,235","302,036","301,948","299,795","301,202","295,528","300,234","398,286","794,4892705314","411,68","437,737","435,774","323,562","401,012","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1324,8216666667","489,506","405,284","9,21583","1,66709","299,794","300,462","302,124","300,146","299,006","306,111","304,084","399,718","794,8928985507","406,182","428,076","446,549",,"421,039","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1248,9088333333","486,699","410,855","9,21666","1,66636","299,973","296,271","301,473","300,19","298,557","310,898","314,648","382,874","795,29652657","400,253","408,925","463,297","413,662","455,245","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1172,996","487,032","411,058","9,21748","1,66563","299,484","300,695","298,828","300,193","301,242","299,728","312,572","381,297","795,7001545894","396,341","412,65","471,235","416,623","440,62","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1097,0831666667","494,624","403,912","9,21831","1,66489","300,452","306,303","298,656","299,66","301,909","294,261","302,636","378,399","796,1037826087","400,759","449,555","472,613","419,624","441,352","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1021,1703333333","493,569","397,925","9,21913","1,66416","300,806","304,428","298,208","300,452","300,508","296,272","293,439","393,276","796,507410628","403,074","424,298","459,001",,"433,177","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","945,2575","486,903","395,891","9,21996","1,66343","300,72","299,893","299,311","300,547","298,776","308,603","281,404","397,14","796,9110386473","397,204","411,775","439,739","420,53","458,165","64,53",
2017-09-08 09:00:00,"59,39","7,74","869,3446666667","493,774","401,189","9,22078","1,6625","300,452","297,003","299,444","299,573","300,108","310,325","286,461","407,082","797,3146666667","398,751","429,492","439,763","440,459","491,026","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","793,4318333333","492,347","402,06","9,2216","1,66076","300,506","294,529","299,824","299,841","299,647","295,529",,"412,924","797,718294686","394,832","421,124","435,575","370,583","428,267","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","717,519","483,129","403,369",,"1,65903","299,438","300,452","302,124","299,487","301,868","289,032",,"424,54","798,1219227053","396,15","415,268","434,306","371,299","395,043","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2698,34","469,125","400,934","9,22325","1,65729","300,104","302,037","302,124","299,572","300,169","292,151","306,806","419,46","798,5255507246","395,662","416,583","440,925","406,692","398,118","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3005,73","472,236","397,916","9,22408","1,65557","299,842","304,397","301,618","300,011","298,184","308,24","314,555","411,196","798,929178744","400,059","441,947","445,537","409,081","403,584","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3204,13","489,151","402,058","9,2249","1,65392","299,656","294,612","298,94","300,282","301,068","309,687","314,625","399,111","799,3328067633","397,19","436,59","451,993","414,805","417,955","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2948,27","484,282","398,456","9,22573","1,65227","300,198","301,942","296,715","300,095","300,614","298,576","309,978","388,049","799,7364347826","401,873","410,281","461,191","449,084","453,169","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3232,46","469,272","401,073","9,22655","1,65063","299,487","299,143","298,034","300,219","298,494","289,914","298,776","389,545","800,1400628019","409,672","405,189","463,048","458,786","485,386","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3121,12","470,021","397,04","9,22738","1,64898","299,487","302,553","302,249","298,147","300,639","295,412","298,527","386,633","800,5436908213","405,332","405,314","456,234","411,689","464,462","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3191,23","479,134","399,853","9,2282","1,64733","299,654","303,234","302,658","299,844","299,761","305,325","293,393","399,811","800,9473188406","401,642","419,079","453,118","373,971","434,228","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3172,9","454,665","396,438",,"1,64585","300,325","301,604","301,507","299,652","299,13","304,955","288,612","404,866","801,3509468599","393,736","419,077","460,019","388,045","415,719","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2994,52","471,193","402,321","9,22985","1,64509","300,27","297,854","298,622","300,366","299,528","299,008","287,265","402,266","801,7545748792","397,411","398,584","430,058","404,498","408,748","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2972,95","461,547","394,68","9,23067","1,64433","300,806","296,353","297,935","300,243","299,666","292,639","290,577","407,316","802,1582028986","403,928","402,867","417,923",,"405,168","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2924,21","453,65","399,272","9,2315","1,64357","300,846","299,561","298,788","299,707","299,609","303,653","301,614","392,311","802,5618309179","397,128","413,693","396,789","394,446","352,237","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2912,6","442,13","400,299",,"1,6428","300,985","300,4","298,568","299,666","300,024","306,11","297,516","386,399","802,9654589372","399,859","386,905","384,668","334,95","324,503","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2876,99","418,042","395,476","9,23315","1,64204","300,643","308,852","299,203","299,609","299,487","303,099","314,257","392,366","803,3690869565","389,835","380,512","368,299","375,43","370,508","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2840,74","493,69","400,38","9,23397","1,64128","300,008","300,208","302,824","300,065","299,934","295,823","308,813","400,275","803,7727149758","389,606","432,499","406,646","461,038","411,644","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2850,59","483,539","400,227","9,2348","1,64052","300,163","304,92","302,273","299,748","301,052","288,863","295,698","409,723","804,1763429952","402,231","394,933","397,562","396,522","367,335","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2827,21","464,589","401,012","9,23562","1,63975","299,511","298,301","298,683","300,089","297,412","297,988","290,28","421,736","804,5799710145","394,27","357,752","387,968","417,939","390,302","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2839,88","423,306","398,573","9,23645","1,63899","300,506","295,731","297,111","300,645","298,753","308,89","284,747","408,435","804,9835990338","396,326","370,653","350,968","370,748","399,522","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2862,03","468,021","399,851","9,23727","1,63823","300,146","294,136","297,808","299,847","302,224","303,41","287,437","401,166","805,3872270531","396,671","418,098","369,763","329,751","356,398","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2836,34","474,051","397,348","9,23809","1,63747","300,187","293,284","300,589","299,769","301,042","295,936","296,055","398,163","805,7908550725","391,957","431,756","386,051","373,078","343,32","64,53",
2017-09-08 09:00:00,"59,39","7,74","2807,76","451,668","400,032","9,23911","1,63662","300,326","299,13","302,683","300,986","298,169","291,93","299,623","397,939","806,1944830918","389,755","402,622","388,401","446,374","378,206","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2810,27","447,242","403,749",,"1,6354","300,186","295,453","302,395","300,53","299,036","303,041","305,476","394,434","806,5981111111","386,746","371,478","391,025","512,146","453,962","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2800,63","457,991","400,886","9,24288","1,63418","300,366","296,335","298,414","299,617","302,498","308,468","306,738","404,331","807,0017391304","392,032","411,193","401,845","529,794","483,483","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2835,04","377,117","405,261","9,24477","1,63296","300,366","302,318","297,626","300,662","300,146","298,474","307,127","388,388","807,4053671498","396,603","412,22","402,514","440,107","406,499","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2862,45","425,265","403,715","9,24665","1,63174","300,446","301,635","298,209","298,227","299,948","290,301","308,777","401,669","807,8089951691","398,78","365,754","380,977","382,098","382,254","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2837,38","444,569","402,447","9,24854","1,63052","300,726","294,592","299,022","299,725","299,404","291,669","308,057","398,298","808,2126231884","396,473","361,234","358,034","362,769","389,361","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2835,94","410,094","407,903","9,25042","1,62927","300,208","297,679","301,944","300,53","301,262","306,986","308,372","399,326","808,6162512077","395,352","406,62","368,995","374,692","368,503","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74",2840,"416,732","405,394","9,25231","1,6279","299,566","307,634","302,007","299,385","301,6","310,271","310,01","402,773","809,0198792271","393,215","388,95",362,"322,262","326,221","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2837,4","429,682","410,449","9,25419","1,62652","300,005","301,188","301,504","299,887","298,287","303,432","308,282","390,347","809,4235072464","398,035","394,633","367,727","363,529","348,894","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2799,88","416,098","410,24","9,25608","1,62515","300,249","292,329","300,94","299,903","299,181","291,396","295,172","397,067","809,8271352657","401,348","412,404","380,766","422,301","381,835","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2813,14","487,652","409,174",,"1,62393","299,435","303,104","297,432","300,728","300,222","297,604","290,517","387,795","810,230763285","407,771","399,028","386,746","445,783","395,696","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2820,12","513,122","409,15","9,25985","1,62338","298,322","298,914","297,376","300,29","297,739","303,386","290,354","396,388","810,6343913043","405,039","390,898","385,378","454,984","426,03","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2814,29","527,985","410,978","9,26173","1,62283","299,16","297,956","299,316","300,002","299,429","307,122","290,523","405,896","811,0380193237","407,559","403,547","377,864","424,104","432,348","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2836,15","530,737","410,871","9,26362","1,62228","299,553","305,902","301,8","300,212","301,842","295,69","299,383","404,754","811,441647343","409,149","416,692","384,6","359,164","421,165","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2805,71","519,813","417,39","9,2655","1,62173","299,019","301,893","301,655","299,679","299,181","293,985","300,309","399,825","811,8452753623","397,834","389,556","394,628","366,875","411,035","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2807,97","539,651","412,844","9,26739","1,62118","299,659","298,163","298,389","300,548","298,764","298,296","303,465","400,234","812,2489033816","389,888","395,725","411,211","412,203","408,012","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2776,6","526,344","413,391","9,26927","1,62063","298,617","304,925","298,465","300,214","303,015","305,015","309,586","392,036","812,652531401","392,924","401,559","396,064","409,486","405,881","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74",,"520,358","416,202","9,27116","1,62008","299,669","301,583","298,828","299,563","300,078","307,564","308,345","388,147","813,0561594203","376,732","384,497","391,433","397,098","401,947","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2803,78","542,603","416,5946666667","9,27304","1,61954","299,487","296,851","298,828","299,927","300,806","298,828","307,617","377,368","813,4597874396","382,542","383,203","393,258","399,882","400,576","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2787,1","536,745","416,9873333333","9,27493","1,61899","299,224","297,528","298,715","299,814","300,391","297,924","305,81","380,285","813,8634154589","383,559","390,969","394,013","401,802","400,954","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2784,2","511,24","417,38","9,27681","1,61844","298,099","301,595","298,469","299,493","298,314","294,569","297,559","397,893","814,2670434783","388,015","427,647","405,197","423,913","403,349","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74",,"527,183","417,541","9,2787","1,61789","298,828","305,457","300,113","300,437","298,285","300,756","299,292","412,95","814,6706714976","387,153","417,335","440,043","472,721","408,811","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2751,91","538,33","417,8486666667","9,28058","1,61731","298,681","303,316","301,136","299,633","300,074","307,474","295,675","403,057","815,0742995169","394,868","384,811","427,651","411,77","430,987","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2691,34","538,019","418,1563333333","9,28246","1,61658","298,211","292,656","301,61","299,678","300,245","307,569","292,891","400,456","815,4779275362","399,899","378,989","405,435","423,274","469,154","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2713,04","536,81","418,464","9,28435","1,61584","299,152","297,746","301,171","300,976","297,51","294,637","291,61","396,99","815,8815555556","400,347","414,034","398,038","361,21","429,066","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2021,46","539,671","418,41915","9,28623","1,61511","297,77","301,419","300,917","298,03","298,401","290,185","290,253","401,631","816,2851835749","400,438","402,752","400,984","333,683","375,211","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1975,6823333333","541,113","418,3743","9,28812","1,61438","299,085","298,765","300,76","300,475","302,598","292,23","287,987","396,536","816,6888115942","402,161","394,251","407,964","367,012","379,409","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1929,9046666667","520,479","418,32945","9,29","1,61365","299,379","303,561","297,401","300,038","301,685","304,805","289,4","391,989","817,0924396135","409,531","432,632","413,618","406,32","371,407","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1884,127","540,843","418,2846","9,29189","1,61291","299,668","305,252","297,986","300,623","301,611","307,13","299,501","401,718","817,4960676329","416,368","407,259","405,282","443,821","368,067","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1838,3493333333","529,827","418,23975","9,29459","1,61218","298,648","295,32","298,688","300,658","300,764","299,983","306,968","396,111","817,8996956522","421,001","392,794","403,617",,"392,046","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1792,5716666667","546,355","418,1949","9,3013","1,61154","299,927","299,051","301,393","299,964","298,831",,"310,947","385,799","818,3033236715","408,349","407,396","396,74",,"398,347","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1746,794","539,136","418,15005","9,30802","1,61134","299,818","301,027","302,16","300,11","300,989","292,193",,"389,468","818,7069516908","407,185","430,112","393,16","383,257","383,188","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1701,0163333333","544,531","418,1052","9,31473","1,61115","299,268","299,56","302,197","300,11","300,585","300,664","306,955","388,721","819,1105797101","403,584","397,132","398,583",,"391,567","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1655,2386666667","533,24","418,06035","9,32145","1,61095","299,231","298,096","301,061","300,842","299,487","309,886","300,22","408,232","819,5142077295","402,233","391,41","399,866","420,422","400,21","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1609,461","520,63","418,0155","9,32816","1,61075","299,194","300,146","298,792","299,963","299,597","303,149","299,121","409,983","819,9178357488","397,199","404,818","393,533","427,231","403,243","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1563,6833333333","527,658","417,97065","9,33488","1,61056","299,853","300,474","297,583","300,036","300,11","295,019","296,886","412,323","820,3214637681","405,382","402,798","377,657","374,414","392,682","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1517,9056666667","544,936","417,9258","9,34159","1,61036","299,451","298,503","297,986","299,524","299,78","295,755","295,46","419,403","820,7250917874","404,395","398,762","390,603","408,193","425,499","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1472,128","533,037","417,88095","9,34831","1,61017","299,304","306,049","298,972","299,744","299,267","302,887","297,44","406,149","821,1287198068","407,006","400,442","403,544","416,124","427,341","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1426,3503333333","536,402","417,8361","9,35502","1,60997","299,487","297,507","302,894","299,818","299,966","310,041",,"402,475","821,5323478261","401,684","423,872","394,467","413,154","418,154","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1380,5726666667","529,506","417,79125","9,36173","1,60977","299,633","299,126","302,344","299,449","298,131","302,47","290,953","400,824","821,9359758454","409,442","436,499","388,61","395,423","408,106","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1334,795","518,227","417,7464","9,36845","1,60958","300,185","297,459","301,583","300,439","299,482","291,98","291,874","390,958","822,3396038647","400,175","405,582","424,943","384,353","422,02","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1289,0173333333","545,461","417,70155","9,37516","1,60938","299,412","304,316","297,766","300,517","301,07","295,086","291,087","394,625","822,7432318841","397,635","386,303","417,409","392,413","450,39","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1243,2396666667","540,285","417,6567","9,38188","1,60919","300,326","305,729","298,021","299,407","298,739","311,72","296,339","400,922","823,1468599034","401,458","394,818","409,87","356,037","417,307","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1197,462","531,489","417,61185","9,38859","1,60899","301,102","302,114","299,14","301,066","302,14","309,708","295,435","414,148","823,5504879227","390,874","387,963","389,005","348,565","370,923","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1151,6843333333","520,183","417,567","9,39531","1,60879","300,437","303,858","303,039","300,182","298,971","299,428","294,492","413,864","823,954115942","378,488","388,925","393,497","352,32","358,867","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1105,9066666667","540,958","417,917","9,40202","1,6086","300,664","301,111","303,152","300,366","300,167","292,692","303,917","407,588","824,3577439614","379,931","405,174","382,723","393,527","352,092","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1060,129","517,64","418,267","9,40874","1,6084","300,031","297,915","301,986","300,124","302,667","307,489","304,275","414,195","824,7613719807","380,554","419,429","380,01","391,445","357,422","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","1014,3513333333","535,491","418,617","9,41545","1,60821","300,691","293,444","297,589","299,004","302,448","310,313","305,552","402,232","825,165","382,673","412,041","384,734","447,867","375,292","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","968,5736666667","513,676","417,598","9,42216","1,60801","301,14","307,169","296,956","299,927","298,916","296,542","307,679","398,427","725,354","387,548","391,737","394,469","439,215","412,01","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","922,796","540,54","417,6835","9,42888","1,60781","300,446","302,751","298,316","299,857","300,949","292,244","308,069","384,071","642,891","382,769","416,016","392,771","398,315","418,304","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3605,69","520,116","417,769","9,43559","1,60762","299,742","298,333","302,633","299,627","297,663","308,88",,"391,096","564,989","397,76","408,639","395,313","397,206","410,569","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2869,35","520,244","413,78","9,44231","1,60742","299,996","299,811","302,1","300,158","300,354","310,149","310,577","396,072","711,699","396,173","371,753","391,954","407,519","417,306","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3676,28","518,959","417,804","9,44902","1,60723","300,228","296,885","297,394","299,325","298,296","303,653",,"404,129","595,8785","400,488","387,722","391,463","420,522","432,668","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3366,2","522,975","418,61","9,45574","1,60703","299,695","298,453","298,018","300,806","300,561","290,698","294,33","412,223","480,058","405,227","411,425","380,41","379,355","409,399","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3593,34","520,557","414,22","9,46245","1,60683","300,874","304,248","299,006","300,703","302,44","293,235","293,055","403,476","461,018","411,559","416,291","387,442","357,503","374,441","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3385,74","511,276","416,742","9,46917","1,60664","301,212",296,"302,477","300,213","300,552","308,028","289,762","390,914","453,114","412,193","397,503","387,402","380,913","365,179","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3554,99","516,504","413,145","9,47588","1,60644","300,925","299,109","303,189","300,419","300,333","311,885","293,282","395,329","346,86","403,864","415,072","410,91","391,391","388,746","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3482,5","514,102","407,871","9,4826","1,60625","300,266","301,302","302,099","299,554","299,511","298,339",,"400,954","363,5973333333","407,207","414,336","397,088","408,754","404,968","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3286,65","514,576","412,637","9,4888","1,60606","299,673","297,478","297,474","299,758","296,847",,"298,029","390,828","380,3346666667","402,991","383,095","389,269","391,588","419,749","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3324,44","511,102","410,424","9,49222","1,6059","299,554","294,907","300,143","299,264","301,148","300,731","303,536","411,655","397,072","418,764","408,454","399,176","415,774","430,363","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3389,73","507,08","410,843","9,49564","1,60575","299,927","297,034","302,497","301,115","298,202","305,803","297,614","420,877","413,8093333333","424,673","412,371","407,83","391,358","406,919","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3423,15","498,623","405,505","9,49905","1,6056","299,927","305,704","301,924","298,316","298,522","306,956","297,152","414,871","430,5466666667","419,556","356,24","403,466","386,116","396,832","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3589,08","512,269","408,852","9,50247","1,60545","300,059","294,934","300,309","300,3","299,732","294,289",,"396,907","447,284","405,956","296,318","367,82","382,517","397,663","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3714,41","512,389","408,766","9,50588","1,6053","300,707","300,442","297,51","300,026","302,311","293,49","304,696","388,676","499,346","404,367","264,157","347,073","397,376","375,132","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3684,02","507,476","410,042","9,5093","1,60515","300,377","295,937","297,641","300,553","301,63","301,903","308,09","375,613","519,129","404,206","245,532","332,157","334,724","334,814","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3809,86","507,758","399,241","9,51271","1,605","301,652","303,19","299,11","300,169","298,631","309,375","308,08","389,275","571,333","397,02","222,803","295,754","317,493","302,174","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3773,14","501,033","417,013","9,51613","1,60484","301,269","301,368","303,223","299,244","297,477","306,858","306,304","395,055","613,865","404,939","208,432","282,528","343,194","297,375","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3702,93","504,691","416,059","9,51954","1,60469","300,146","294,548","302,444","300,236","297,452","293,981","301,914","399,111","693,466","399,072","186,599","279,327","302,068","295,472","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3812,93","507,723","416,524","9,52296","1,60454","300,114","307,993","297,917","299,681","298,808","303,526","298,556","402,89","798,665","392,031","191,995","279,959","370,521","304,196","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3870,71","507,916","416,275","9,52637","1,60439","300,152","299,736","297,665","300,613","301,406","307,837","300,613","415,871","805,19125","394,503","176,541","282,025","412,697","309,803","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3833,87","512,085","408,354","9,52979","1,60424","301,246","292,451","297,353","299,55","301,718","305,804","299,206","407,324","811,7175","399,648","190,719","292,608","463,071","321,661","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3907,96","512,528","413,251","9,53321","1,60409","299,959","300,696","298,399","299,927","298,204","294,192","296,936","408,23","818,24375","408,596","241,88","317,498",,"344,528","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3852,42","514,872","413,601","9,53662","1,60394","300,115","295,826","302,407","299,927","299,262","299,093","293,682","397,81","824,77","409,285","376,536","327,223","449,566","343,758","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3838,52","513,657","415,542",,"1,60378","299,958","302,066","302,277","299,927","296,916","306,903","294,244","393,232","776,394","406,114","491,698","362,458","405,214","349,81","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3854,26","515,835","417,483",,"1,60363","300,178","304,976","298,951","299,864","299,146","309,76",,"388,033","716,363","395,491","598,129","400,057","378,564","347,774","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3786,86","516,883","416,0163333333",,"1,60348","300,398","301,53","297,07","299,55","302,312","288,81","293,805","398,679","662,44","395,646","665,723","431,044","351,332","357,392","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3840,17","518,883","414,5496666667","9,55028","1,60333","300,492","302,936","297,763","299,99","302,03","286,029","292,896","402,605","636,21","395,874","646,085","462,049",,"383,425","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3933,64","512,955","413,083","9,5537","1,60318","299,864","293,711","301,967","300,053","300,839","306,704","293,65","398,53","570,046","392,56","619,149","515,222","498,038","475,671","64,53",
2017-09-08 09:00:00,"59,39","7,74","3818,88","517,841","415,76","9,55711","1,60303","299,456","297,191","302,344","298,606","297,445","314,429","290,134","400,755","567,813","396,114","592,213","500,266",,"542,977","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3707,42","514,631","418,437","9,56053","1,60288","299,329","303,737","301,787","301,06","299,645","311,368","289,905","391,304","525,616","386,706","547,799","497,182","534,232","582,482","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3589,54","509,741","418,205","9,56397","1,60272","299,828","299,13","298,238","299,957","299,479","293,068","294,685","393,472","522,097","385,927","488,991","476,052","497,366","559,647","64,53",
2017-09-08 09:00:00,"59,39","7,74","3451,03","521,343","417,973","9,56753","1,60257","300,647","300,873","297,321","300,268","300,653","297,117","304,846","392,27","473,507","387,382","469,386","495,538","506,71","571,758","64,53","2,53"
