date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 09:00:00,"59,39","7,74","3398,7","518,274","417,741","9,5711","1,60242","301,056","299,834","298,065","300,995","299,738","307,513","306,646","398,855","397,149","389,348","439,167","479,364","504,181","565,123","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3371,97","519,138","417,7162111111","9,57466","1,60227","301,123","300,092","301,648","300,592","299,469","308,806","306,293","387,42","352,9693333333","382,062","429,508","473,429","404,795","494,786","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3441,4","521,494","417,6914222222","9,57823","1,60212","300,427","303,74","302,327","299,328","296,753","294,657",,"394,646","308,7896666667","384,061","463,584","494,533",,"465,466","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3588,09","522,394","417,6666333333","9,58179","1,60197","300,745","294,501","299,244","299,585","298,119","289,274","309,192","400,292","264,61","375,464","416,381","502,628","375,891","410,9","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3591,11","518,945","417,6418444444","9,58536","1,60182","300,245","294,039","297,548","298,979","301,451","299,53","307,845","407,481","479,857","388,625","345,542","461,95","437,158","380,045","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3482,7","524,521","417,6170555556","9,58892","1,60173","299,578","298,097","297,166","299,836","298,457","308,48","306,247","416,926","498,332","389,704","299,927","406,126","408,53","375,535","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3538,94","528,949","417,5922666667","9,59249","1,60207","300,146","302,915","301,965","299,448","297,48",,"303,397","411,846","481,549","392,41","318,197","380,911","303,52","301,778","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3518,51","522,26","417,5674777778",,"1,6024","300,237","292,375","302,314","300,435","297,26","289,247","296,643","397,175","514,607","403,067","367,385","346,751",,"262,221","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3481,51","518,872","417,5426888889","9,59962","1,60274","300,626","291,854","301,496","299,607","297,31","286,931","299,338","386,854","517,102","399,881","423,343","354,911","357,842","278,86","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3508,65","550,231","417,5179","9,60318","1,60308","299,458","300,229","297,391","300,277","298,888","297,265","298,061","389,406","518,84","400,931","443,636","331,623","398,395","293,243","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3452,68","527,37","417,4931111111","9,60675","1,60341","299,268","297,505","296,69","299,677","299,712","309,919","295,024","388,333","506,158","404,372","443,389","347,855","422,899","312,33","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3424,75","539,848","417,4683222222","9,61032","1,60375","299,474","295,037","297,957","299,605","302,504","300,499","288,881","403,651","496,953","405,117","400,644","314,941","379,802","342,198","64,53",
2017-09-08 09:00:00,"59,39","7,74","3414,93","518,68","417,4435333333","9,61388","1,60409","300,393","297,952","303,603","300,425","301,593","290,718","288,294","419,327","518,388","422,146","419,88","322,313","478,949","394,902","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3332,55","521,769","417,4187444444","9,61745","1,60442","297,759","302,131","302,428","300,511","298,139","297,331","287,169","406,567","533,116","422,101","448,889","352,21","521,503","388,335","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3307,16","522,708","417,3939555556","9,62101","1,60476","298,125","309,255","297,173","298,961","298,214","311,087","288,354","411,503","554,29","412,612","427,815","359,15","436,983","401,392","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3253,92","528,813","417,3691666667","9,62458","1,6051","299,209","298,961","296,791","301,128","299,868","304,266","289,45","411,54","564,372","410,528","433,805","369,318","393,956","423,416","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3119,21","511,847","417,3443777778","9,62814","1,60544","298,945","293,636","299,675","300,25","299,604","290,444",,"385,449","544,125","402,33","419,663","364,869","336,795","437,08","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3105,39","544,49","417,3195888889","9,63171","1,60577","299,707","300,536","302,402","299,487","300,221","297,452","310,341","381,949","543,813","396,722","418,175","370,634","289,118","421,157","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3223,42","534,115","417,2948","9,63527","1,60611","299,563","302,355","302,208","299,66","299,699","306,459",,"400,33","523,327","389,929","416,566","373,692","311,856","408,977","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3329,67","541,665","417,2700111111","9,63884","1,60645","298,58","289,304","298,276","300,749","302,451","300,588","301,263","412,398","506,834","387,242","398,575","371,707",,"417,341","64,53",
2017-09-08 09:00:00,"59,39","7,74","3300,53","534,884","417,2452222222","9,6424","1,60678","298,275","299,892","297,453","300,338","301,685","292,576","297,764","427,22","497,779","401,793","411,822","373,86","419,201","417,216","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3199,72","533,016","417,2204333333","9,64588","1,60712","297,624","304,528","297,554","300,09","301,77","290,334","293,214","409,164","493,047","407,97","423,148","393,316","448,646","405,575","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3216,39","539,596","417,1956444444","9,64875","1,60746","298,389","306,059","300,977","299,906","302,372","301,074",,"389,453","478,669","408,37","423,929","405,467","450,932","398,941","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3207,2","547,624","417,1708555556","9,65162","1,60779","298,36","296,815","302,067","301,188","302,535","307,989","293,638","402,233","403,964","406,788","421,539","410,846","411,213","405,769","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3177,73","543,259","417,1460666667","9,65449","1,60813","298,197","295,882","301,713","300,439","301,808","291,971","300,146","394,449","460,953","399,821","398,677","420,021",,"427,655","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3192,57","536,667","417,1212777778","9,65736","1,60847","298,333","301,578","301,154","298,227","298,752","287,377","300,646","394,506","452,917","404,198","385,757","432,629","406,673","441,57","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3255,61","547,896","417,0964888889","9,66023","1,6088","298,033","302,875","296,139","299,979","302,643","290,93","304,018","392,392","464,905","408,509","396,853","426,645","403,884","453,957","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3283,33","557,075","417,0717","9,6631","1,60914","298,636","296,305","297,902","299,078","301,129","305,607","303,943","396,646","528,293","407,819","405,346","423,879","383,738","424,485","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3306,64","544,057","417,0469111111","9,66597","1,60948","298,911","298,912","302,207","300,668","297,649","301,128",,"399,879","515,002","399,739","389,886","414,669","401,22","407,525","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3303,46","550,766","417,0221222222","9,66884","1,60981","299,542","301,877","302,563","299,844","300,284","293,5","307,397","388,316","511,536","398,323","380,518","410,47","403,803","383,748","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3308,45","557,626","416,9973333333","9,67171","1,61024","299,981","306,664","300,643","300,724","300,945","300,768","304,403","405,458","504,761","392,451","373,462","383,762","361,903","364,354","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3380,9","563,445","416,9725444444","9,67458","1,61131","300,339","297,33","297,868","300,119","299,398","310,837","304,709","404,969","488,789","396,716","403,165","378,461","402,144","376,448","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3396,48","554,364","416,9477555556",,"1,61238","300,011","291,205","297,317","299,9","303,388","305,847","303,517","398,884","535,106","390,695","428,461","373,652",,"368,586","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3357,52","548,969","416,9229666667","9,68032","1,61345","299,209","300,244","298,021","299,68","302,653","296,061","307,827","400,43","496,058","395,15","375,331","365,946",,"363,96","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3203,13","563,668","416,8981777778","9,68318","1,61452","300,259","293,425","301,791","299,621","299,853","294,623","301,224","387,289","512,222","395,849","416,009","384,816","423,509","386,365","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3205,87","561,969","416,8733888889","9,68605","1,61559","299,594","287,274","302,537","300,559","297,649","302,905","299,648","396,139","522,315","390,635","428,937","397,137","429,843","388,677","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3234,76","563,853","416,8486","9,68892","1,61666","300,206","305,678","301,704","300,233","297,284",,"300,726","410,034","554,751","391,748","423,547","411,035","414,633","402,586","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3325,07","554,718","416,8238111111","9,69179","1,61773","299,128","296,705","297,07","299,401","298,641","299,385","299,586","393,916","545,531","400,855","435,509","421,561","423,706","430,785","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3424,07","558,472","416,7990222222","9,69466","1,6188","299,707","298,828","297,07","300,366","297,29","290,698","295,532","401,392","525,625","408,44","373,047","403,172","332,675","413,818","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3533,07","560,472","416,7742333333","9,69753","1,61987","299,733","298,262","297,636","300,34","297,341","291,058","295,661","400,982","525,095","406,924","376,293","404,332","343,949","419,372","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3566,72","575,273","416,7494444444","9,7004","1,62094","299,797","294,098","301,904","300,146","297,937","294,657","296,605","397,947","522,567","395,299","407,753","416,862","431,189","460,03","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3452,51","572,538","416,7246555556","9,70327","1,62201","298,959","295,083","301,904","300,042","299,487","302,607","295,992","397,971","528,221","393,679","452,689","443,784","442,681","444,539","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3335,19","569,035","416,6998666667","9,70614","1,62308","299,848","296,474","301,748","299,398","299,54","310,504",,"393,458","492,173","392,446","398,766","433,977","403,104","399,221","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3307,31","573,433","416,6750777778","9,70901","1,62414","299,398","296,197","300,222","300,236","299,875","293,653","292,257","383,288","517,599","394,575","388,94","433,002","379,566","407,372","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3251,32","562,891","416,6502888889","9,71188","1,6251","300,366","302,734","297,46","299,391","299,611","288,56","300,561","386,716","509,405","398,347","405,645","455,703","423,266","418,378","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3287,55","568,918","416,6255","9,71475","1,62606","300,468","302,344","297,248","300,315","300,611","296,725",,"389,958","396,906","387,294","403,152","435,223","382,973","398,964","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3208,19","569,244","416,6007111111","9,71724","1,62702","301,245","301,702","299,019","299,927","300,883","314,427","304,01","394,967","266,178","390,635","366,824","429,24","377,742","404,656","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3213,84","567,341","416,5759222222","9,71689","1,62797","301,091","296,902","302,175","299,978","301,079","300,908","304,98","398,336","470,464","391,581","316,203","407,27","314,965","381,007","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3402,67","566,163","416,5511333333","9,71654","1,62893","300,027","297,742","302,488","300,165","298,144","287,698","305,031","390,781","496,027","398,79","316,096","387,545","345,016","379,058","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3429,4","571,881","416,5263444444","9,71618","1,62989","300,754","301,629","301,904","298,813","298,052","296,681","305,548","395,343","502,323","400,022","353,005","380,857","403,325","377,514","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3259,18","558,989","416,5015555556","9,71583","1,63085","300,417","304,135","301,27","300,138","299,386","307,904","306,417","406,917","462,909","405,618","379,118","375,04","418,559","365,688","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3216,13","567,135","416,4767666667","9,71548","1,63181","300,755","300,848","296,361","298,641","303,51","300,874","305,766","410,786","498,448","404,477","406,845","379,571",,"364,585","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3126,12","564,265","416,4519777778","9,71512","1,63277","300,417","299,79","296,022","300,485","302,016","294,25","306,713","409,9","531,234","403,602","420,882","383,055","430,317","364,115","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3024,89","570,673","416,4271888889","9,71477","1,63373","300,756","303,307","297,027","299,732","299,044","291,852","306,469","408,665","543,263","408,384","406,078","371,525","402,693","368,394","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3015,39","566,7","416,4024","9,71442","1,63469","300,366","310,167","301,929","299,977","295,858",,"306,304","398,148","507,214","410,803","447,148","368,557","414,77","373,911","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3119,26","573,386","416,3776111111","9,71406","1,63565","300,366","291,665","302,025","300,193","298,29","306,799","307,487","394,697","533,648","399,199","459,078","395,221","443,444","397,129","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","3090,38","569,652","416,3528222222","9,71371","1,63661","300,268","299,514","301,196","299,001","298,298","299,405",,"411,612","519,738","395,44","415,658","398,405","466,803","423,023","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2998,97","563,216","416,3280333333",,"1,63757","299,536","300,807","300,635","300,171","304,322","292,528","306,178","401,114","543,814","403,165","404,864","404,029","381,709","433,555","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2988,92","576,247","416,3032444444","9,713","1,63853","300,023","295,653","299,123","298,873","302,732","299,688","299,614","400,095","535,688","400,162","393,064","402,131","390,769","456,524","64,53","2,53"
2017-09-08 09:00:00,"59,39","7,74","2994,82","571,292","416,2784555556","9,71265","1,63949","300,757","297,482","298,095","301,025","303,956","310,23","297,119","409,07","538,216","403,224","412,329","402,438","372,744","433,69","64,53","2,53"
2017-09-08 10:00:00,"59,39","7,74","2938,81","566,068","416,2536666667","9,7123","1,64045","300,415","304,029","299,292","300,879","302,783","308,331","297,218","401,565","530,031","404,125","403,357","401,091","383,518","414,864","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2786,81","564,829","416,2288777778","9,71194","1,6414","300,902","302,674","299,487","299,852","302,469","294,219","294,414","393,291","525,415","399,807","364,789","400,013","377,609","404,209","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2777,75","575,513","416,2040888889","9,71159","1,64236","301,612","309,298","299,535","300,809","300,167","291,324","290,602","381,96","497,97","399,866","341,119","383,103","375,406","394,309","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2864,26","565,857","416,1793","9,71124","1,64332","301,001","297,49","299,903","299,169","302,269","297,91","290,085","397,254","506,053","397,853","327,349","376,595",,"394,636","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2904,53","571,223","416,1545111111","9,71088","1,64428","300,877","294,368","299,683","300,123","303,229","308,634","293,257","416,19","451,779","379,201","286,202","340,784","333,778","338,63","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2901,72","570,481","416,1297222222","9,71053","1,64524","301,441","299,386","299,463","299,879","301,084","296,024","302,136","415,217","441,093","392,356","288,285","349,658","359,909","347,34","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2848,37","568,585","416,1049333333","9,71018","1,6462","301,198","299,87","299,291","299,535","297,973","287,568","305,978","419,38","447,006","397,01","317,089","364,113","392,45","357,375","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2849,75","566,732","416,0801444444","9,70982","1,64716","300,853","296,339","299,44","299,88","298,545","290,867","306,958","399,191","464,478","392,81","337,719","409,321","438,664","379,402","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2827,34","568,089","416,0553555556","9,70947","1,64812","301,151","301,644","299,001","299,487","301,638","306,254","307,169","403,544","446,185","400,87","303,52","364,537","370,775","346,284","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74",2759,"558,317","416,0305666667","9,70912","1,64908","300,389","304,377","299,003","299,766","301,315","299,786","308,843","384,562","455,89","393,025","331,999","370,568","383,061","353,852","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2737,21","573,086","416,0057777778","9,70876","1,65004","300,54","299,06","302,39","302,055","301,535","294,758","307,895","391,221","511,336","403,218","355,006","389,804","413,009","358,864","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2729,93","577,035","415,9809888889","9,70841","1,651","300,216","298,544","302,574",301,"298,319","294,959","306,17","397,966","535,926","396,802","383,467","402,563","463,802","388,989","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2725,88","569,553","415,9562","9,70805","1,65193","300,759","308,763","300,598","297,37","297,914","305,281","302,83","394,332","510,031","407,22","375,617","402,881","423,476","386,96","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2763,15","574,734","415,9314111111","9,7077","1,65261","300,297","304,137","298,874","299,881","299,854","306,76","299,212","395,398","530,066","403,452","374,667","408,173","352,352","371,692","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2788,17","568,126","415,9066222222","9,70735","1,65329","299,819","294,149","299,268","299,487","302,688","296,881","297,008","408,552","556,97","419,415","376,878","396,049",,"386,901","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2775,33","572,51","415,8818333333","9,70689","1,65397","300,715","302,633","299,222","299,487","299,904","290,813","297,889","407,884","543,809","408,103","360,725","410,712","348,541","369,999","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2701,24","572,76","415,8570444444","9,70547","1,65465","299,927","297,532","299,076","299,645","299,527","288,363","293,239","390,329","543,444","419,065","352,452","409,739","400,602","384,804","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2237,81","576,445","415,8322555556","9,70406","1,65533","299,949","298,11","301,357","300,801","298,173","308,635","290,411","389,931","533,452","416,622","418,19","411,941",,"406,037","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1216,1675","587,752","415,8074666667","9,70264","1,65602","300,124","301,554","302,366","298,983","300,413","310,063","290,573","390,785","515,341","407,465","447,617","391,601","404,291","403,092","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","194,525","571,941","415,7826777778","9,70123","1,6567","300,012","301,895","302,158","300,366","302,762","294,12","296,842","393,169","533,952","404,58","445,596","385,792","386,559","380,353","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1569,04","577,21","415,7578888889","9,69982","1,65738","300,784","297,664","298,389","300,256","302,432","290,807","293,839","383,523","482,123","414,428","435,113","378,441","369,972","373,869","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3637,38","571,703","415,7331","9,6984","1,65806","300,651","297,31","298,323","299,268","301,005","306,293","304,234","397,247","502,131","417,523","476,052","383,348","398,535","390,872","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2993,25","586,912","415,7083111111","9,69699","1,65874","301,289","299,75","297,773","299,377","299,374","311,314","303,574","387,973","481,263","396,68","433,762","377,291","402,119","383,359","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2955,89","589,546","415,6835222222","9,69558","1,65942","301,598","301,711","298,495","300,214","303,952","301,743","304,869","398,037","409,325","392,686","415,337","367,317","409,71","390,117","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2904,97","582,26","415,6587333333","9,69416","1,66011","300,869","298,542","301,401","298,998","300,438","290,026","306,05","400,934","428,622","391,038","425,371","366,661","433,087","415,952","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2959,3","572,313","415,6339444444","9,69275","1,66079","301,343","303,736","300,846","300,424","299,271","289,648",,"413,279","481,515","385,347","407,409","366,694","435,743","419,93","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2831,15","586,09","415,6091555556","9,69134","1,66147","300,083","299,217","301,161","298,934","301,254","307,123","310,267","394,067","497,696","392,077","378,853","384,339","445,958","418,582","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2895,29","566,787","415,5843666667","9,68992","1,66215","299,487","291,966","300,408","299,969","299,33","303,284","312,179","409,566","537,032","395,491","399,273","408,6","429,688","449,415","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2819,9","588,054","415,5595777778","9,68851","1,66283","299,467","304,885","300,888","300,263","299,844","291,707","308,895","406,021","519,22","397,361","386,257","401,228","359,28","413,096","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2795,41","589,236","415,5347888889","9,68709","1,66351","299,349","293,233","301,461","299,369","299,251","295,683","301,838","402,717","496,498","414,804","362,746","388,669",,"390,451","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2741,86","573,73","415,51",,"1,66419","300,166","292,935","299,228","300,326","301,305","302,144","298,761","405,533","505,955","408,391","363,565","397,113","322,235","392,852","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2777,02","574,702","413,242","9,68427","1,66488","300,51","300,071","298,869","299,906","301,987","307,721",,"401,524","512,315","406,738","387,694","392,74","400,019","383,057","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2713,64","583,594","411,723","9,68285","1,66556","301,884","301,649","299,268","299,891","302,333","295,603","293,033","396,815","504,894","395,491","403,486","402,644","431,838","393,464","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2189,26","577,479","409,918","9,68144","1,66624","301,542","303,749","299,186","301,46","297,97","292,772","292,236","386,098","515,965","396,543","392,123","391,798","459,438","377,852","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1676,8783333333","566,35","411,454","9,68003","1,66692","300,126","305,496","298,47","299,329","298,21","300,839","292,236","384,395","545,959","406,621","396,725","388,403","405,512","377,567","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1164,4966666667","567,141","413,788","9,67861","1,6676","299,866","293,093","299,167","299,927","298,81","306,729","292,378","394,385","515,563","403,424","413,094","389,504","394,584","385,639","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","652,115","579,721","416,122","9,6772","1,66828","299,268","292,06","298,57","299,867","300,946","296,787","294,596","395,845","499,533","392,945","439,136","389,399","391,786","396,112","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3664,2","573,066","414,365","9,67579","1,66897","299,147","305,78","302,563","299,288","301,903","286,508","302,823","409,533","540,32","410,746","449,936","379,442","391,284","395,862","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2769,41","577,506","415,802","9,67437","1,66965","298,009","305,742","302,125","299,547","297,948","300,684","303,123","402,072","446,786","412,608","471,168","390,903","411,033","398,82","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3202,75","565,08","415,151","9,67296","1,67033","298,668","292,611","297,749","300,067","302,224","312,173","302,661","413,858","477,519","414,823","453,986","400,867","401,879","402,985","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2744,47","551,978","414,5","9,67154","1,67101","299,188","305,24","297,929","299,327","301,006","305,732","307,641","411,328","513,869","399,448","430,229","403,836","374,045","401,363","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3032,96","553,384","411,662","9,67013","1,67161","298,428","305,072","298,121","299,927","300,59","291,666","303,599","390,024","528,234","415,834","421,21","390,165","405,604","421,668","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2810,15","545,262","417,149","9,66872","1,67133","298,828","299,444","302,144","299,946","298,507","297,169","305,338","386,021","474,822","397,938","435,004","408,491","444,973","435,862","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2840,15","547,919","407,474","9,6673","1,67105","298,789","301,362","302,344","300,166","299,844","299,087",,"383,441","381,231","400,263","440,33","402,927","422,695","449,253","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2845,43","551,666","404,082","9,66596","1,67077","298,466","302,233","302,13","300,464","301,089","307,873","306,53","395,759","524,852","394,063","425,457","422,122","396,119","417,994","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2805,14","545,109","405,681","9,66537","1,67049","299,193","299,202","299,627","301,147","299,674","300,772",,"409,644","505,861","395,938","383,343","412,289","375,824","431,262","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2757,81","553,43","414,029","9,66479","1,67022","298,408","302,535","296,507","297,882","301,322","293,239","305,429","408,551","509,84","395,373","353,94","404,249","393,477","415,066","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2748,33","562,828","410,986","9,6642","1,66994","298,589","295,255","297,815","299,525","297,738","293,437","307,665","423,528","485,496","399,807","338,06","409,447","446,764","391,011","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2691,59","543,915","404,82","9,66361","1,66966","298,519","295,793","301,119","299,965","300,109","305,668","305,243","397,368","528,103","398,982","341,172","406,207","410,993","365,44","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2221,56","538,803","410,096",,"1,66938","299,851","307,432","302,181","300,272","299,877","300,602","298,514","387,11","469,905","390,049","359,337","408,519","374,434","362,589","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1149,1697","543,922","406,584","9,66243","1,6691","299,154","300,876","302,393","299,445","301,596","293,42","297,332","394,28","533,251","389,425","400,737","398,969","494,436","374,305","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","76,7794","545,146","408,958","9,66184","1,66882","300,348","301,756","297,839","301,428","300,365","289,656","295,368","388,007","460,545","387,53","404,098","377,014","337,126","365,501","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1003,52","546,062","405,566","9,66125","1,66855","300,201","302,017","296,649","300,789","297,876","294,095","295,753","394,885","485,048","384,466","399,792","387,238","377,317","380,984","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3659,79","542,721","406,953","9,66066","1,66827","300,806","296,098","297,283","298,277","297,142","309,201","293,281","396,364","543,797","399,63","420,585","400,816",,"390,5","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2790,89","532,042","410,258","9,66007","1,66799","300,788","298,067","302,088","299,559","297,931","301,589","292,568","412,944","541,677","397,561","389,087","410,803","435,891","396,096","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3064,14","549,92","408,356","9,65948","1,66771","300,466","304,458","301,685","300,281","298,242","292,893",,"413,326","511,767","396,192","391,321","404,279","471,485","407,963","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2773,65","542,899","410,57","9,6589","1,66743","299,119","305,457","301,596","299,321","304,232","291,165",,"412,564","510,053","392,805","366,071","409,012","423,602","409,794","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2947,04","545,92","402,284","9,65831","1,66716","299,927","298,513","300,213","299,927","302,886","301,695","291,603","414,041","525,505","405,116","407,303","389,307","415,594","401,501","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2814,99","541,405","405,914","9,65772","1,66688","299,856","300,138","296,13","299,909","299,418","303,775",,"409,619","516,56","406,028","416,943","406,497","372,621","398,986","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2796,26","535,547","404,32","9,65713","1,6666","299,153","301,895","298,266","299,707","303,381","297,246","295,84","405,435","501,948","426,957","439,045","399,889","391,73","393,227","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2789,59","545,94","404,567","9,65654","1,66632","300,315","294,71","301,87","299,775","299,975","293,923","302,401","392,903","485,961","416,785","419,236","394,667",,"391,282","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2762,89","548,886","404,802","9,65595","1,66604","299,707","301,081","301,517","300,5","297,915","290,565","308,328","375,052","511,532","418,29","453,53","404,695","391,239","393,208","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2721,4","543,729","410,765","9,65536","1,66576","299,843","305,884","301,732","299,59","297,612","292,6","309,14","373,11","498,301","401,473","462,224","403,856","400,562","404,272","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2736,29","543,026","410,832",,"1,66549","301,414","293,42","297,07","300,789","299,167","305,202","310,996","394,811","489,941","407,815","450,921","412,112","387,427","409,704","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2683,59","547,956","408,735","9,65418","1,66521","300,822","297,541","297,104","300,67","302,937","309,767","304,102","406,701","490,635","400,925","407,467","411,697","374,583","419,085","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2674,42","545,943","412,329","9,6536","1,66493","301,092","303,206","297,907","301,668","299,802","300,467","303,555","415,614","484,743","406,965","367,78","389,09","404,495","410,278","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2218,17","541,534","406,993","9,65301","1,66467","301,838","302,046","302,783","301,184","303,481","292,057","296,57","405,031","325,182","396,18","341,677","398,642","452,188","420,743","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","1247,675","536,435","411,416","9,65242","1,66467","301,042","291,455","302,406","297,877","301,212","306,161","293,115","393,825","515,48","403,697","400,345","397,606","425,529","417,105","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","277,18","543,349","412,326","9,65183","1,66467","301,261","305,695","297,681","299,707","300,528","306,558","293,066","387,695","528,852","392,235","368,875","403,273","402,369","407,17","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2029,88","545,58","410,371","9,65124","1,66467","301,384","298,539","297,199","299,755","297,102","298,169",,"396,9","514,587","399,202","347,551","397,745","389,924","373,163","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3262,27","552,193","412,854","9,65065","1,66467","300,35","303,191","299,002","300,271","297,668","290,562",,"385,383","539,989","404,232","366,016","398,013","372,697","382,646","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2869,93","549,488","410,221",,"1,66467","300,115","302,878","301,245","299,174","299,881","300,509","293,822","399,072","540,543","392,566","367,418","388,855","401,705","386,31","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2965,94","543,823","414,844","9,64947","1,66467","299,707","304,102","301,245","300,806","302,124","305,2","294,434","407,898","513,73","403,584","385,547","396,012","360,118","387,334","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2783,32","544,299","414,968","9,64868","1,66467","299,785","303,697","301,245","300,759","301,859","305,558",,"409,14","512,687","403,508","384,19","395,114","361,269","386,513","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2933,35","550,537","416,356","9,64527","1,66467","300,714","297,99","301,214","300,131","298,419","308,979",,"423,071","499,637","403,259","367,144","383,382","375,655","376,634","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74",,"550,286","413,569","9,64185","1,66467","299,487","293,597","300,821","299,942","298,768","291,82","305,905","392,57","509,273","412,666","378,805","384,84","370,395","388,779","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2877,68","546,456","413,074","9,63844","1,66467","299,457","305,612","300,995","300,086","298,115",,"306,699","401,412","528,111","404,161","405,031","398,306","427,703","394,16","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2969,15","541,639","412,579","9,63502","1,66467","299,033","298,837","300,378","299,312","300,232","303,687","309,259","394,039","562,45","404,408","420,947","406,096","446,418","402,647","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2898,12","553,094","413,612","9,6316","1,66467","298,858","293,652","297,48","299,927","298,552","312,353","310,56","383,455","568,267","401,287","431,878","393,481","422,375","379,147","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2879,94","546,468","412,637","9,62819","1,66467","299,18","303,823","297,114","299,927","300,938","300,981","308,701","399,09","536,158","406,065","460,441","396,232","401,189","396,973","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2968,25","549,434","410,544","9,62477","1,66467","297,992","299,983","298,012","299,898","302,529","288,967","307,746","408,996","494,325","395,387","436,43","392,563","408,758","416,025","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2928,46","550,904","411,292","9,62135","1,66467","298,651","301,141","302,095","299,546","299,207","302,532","296,588","410,6","507,693","393,013","427,989","405,233","367,024","416,428","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2914,98","546,488","402,98","9,61794","1,66467","299,282","306,52","301,728","300,337","304,426","307,357","292,795","412,912","481,584","381,205","447,357","388,83","370,884","421,734","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2946,82","531,152","409,411","9,61452","1,66467","299,487","314,763","302,129","299,884","302,54","294,013","291,472","404,623","309,221","385,662","440,481","404,381","388,973","416,793","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2963,34","517,999","410,589","9,61111","1,66467","299,573","297,453","299,019","299,467","299,034","291,394","293,115","386,928","480,463","391,679","477,286","405,712","395,228","419,673","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2927,28","548,767","400,053","9,60769","1,66467","300,763","296,9","298,651","302,33","299,026","295,942","293,243","394,885","501,559","391,348","389,682","402,089",,"417,359","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2840,3","524,119","402,153","9,60427","1,66467","300,091","300,596","299,254","301,775","301,974","308,276","294,967","395,331","538,652","394,455","357,272","394,464","414,737","427,874","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2878,67","538,931","401,004","9,60086","1,66467","299,351","297,775","299,034","296,798","302,78","307,147","293,143","402,4","539,838","402,325","332,8","397,375",,"413,058","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2890,66","530,55","404,352","9,59744","1,66467","300,531","301,299","298,856","299,336","299,336","290,492","293,568","409,429","553,368","391,308","343,798","416,112","398,403","377,956","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2913,38","541,655","405,23","9,59402","1,66467","299,707","295,627","299,268","300,218","297,232","291,832","293,761","402,854","494,776","385,637","340,808","394,75","352,12","385,824","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2970,39","536,536","405,821","9,59061","1,66467","299,734","296,801","299,241","298,151","299,866","308,872","293,514","409,194","506,712","392,376","373,461","382,24","363,782","378,425","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2922,43","537,109","402,612","9,58719","1,66467","300,068","293,015","298,893","301,219","302,331","303,836","292,765","398,121","484,798","401,896","376,614","357,725","319,856","360,56","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2922,43","536,738","407,917","9,58378","1,66467","298,882","298,469","300,087","300,699","301,883","292,288","290,872","393,427","468,498","392,713","423,273","372,454","370,616","367,266","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2901,25","530,82","400,131","9,58036","1,66467","299,707","300,176","302,59","299,115","298,303","287,456","294,023","386,774","506,532","399,544","463,081","400,539","455,211","405,906","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2896,2","527,587","395,211","9,57694","1,66467","299,72","306,776","302,619","300,067","300,327","305,438","301,391","392,733","534,367","396,271","464,722","410,651","459,215","393,875","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2901,56","522,102","403,692","9,57353","1,66464","299,888","297,459","296,644","298,996","299,707","308,456","303,83","390,646","519,559","408,408","443,449","405,404","414,244","384,219","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2873,05","525,738","394,564","9,57011","1,66401","299,305","303,259","297,153","301,71","299,72","296,988","306,493","395,488","505,595","408,241","425,366","380,814","403,278","389,579","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2871,12","519,943","402,646","9,5667","1,66339","299,927","296,349","302,086","301,803","299,952","292,735","305,848","406,476","530,09","413,3","412,52","403,039","419,473","426,831","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2849,16","528,459","395,057","9,56328","1,66277","299,863","292,278","301,49","296,783","300,227","304,688","302,365","422,443","528,567","404,446","418,871","409,686","374,119","431,709","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2778,04","525,762","397,332","9,55986","1,66215","298,891","299,759","301,917","299,367","297,924","310,693",,"397,479","519,646","401,04","416,007","408,004","373,61","426,415","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2732,19","509,815","398,158","9,55645","1,66152","299,939","293,594","301,89","301,062","297,744","309,657","304,953","382,823","495,001","403,614","440,942","405,4",,"424,141","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2714,4","513,292","393,6","9,55303","1,6609","300,182","298,212","297,949","301,482","301,458","292,38","300,853","390,68","485,336","403,918","427,539","396,024","406,542","411,743","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2317,18","523,241","395,866","9,5498","1,66028","300,806","302,588","297,974","298,059","297,644","295,716","301,367","396,442","490,885","400,077","443,034","386,924","406,354","404,163","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","11,0439","515,579","392,346","9,5498","1,65966","300,818","299,521","298,425","299,975","299,903","310,022","296,044","405,703","442,022","395,431","417,922","392,574","424,181","399,806","64,89",
2017-09-08 10:00:00,"59,39","7,74","541,257","513,491","398,119","9,5498","1,65904","301,013","303,369","299,108","300,686","299,535","309,409","297,218","402,583","484,875","394,763","422,873","408,782","470,755","406,981","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3324,56","526,357","392,152","9,5498","1,65837","300,782","294,552","300,111","298,703","300,39","301,455","295,948","406,112","485,593","401,032","403,281","399,306","379,807","431,372","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2668,93","508,904","384,979","9,5498","1,65703","300,378","296,748","299,511","300,331","300,782","286,728","295,486","409,288","488,929","404,071","353,372","371,5","398,443","419,331","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3229,24","506,592","390,975","9,5498","1,65569","300,551","298,99","299,973","299,742","300,285","302,448","294,734","398,573","491,462","412,444","392,269","396,302","355,345","408,619","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2718,07","506,592","398,439","9,5498","1,65435","299,927","302,412","300,852","300,32","298,828","307,896","296,157","401,866","498,943","407,19","385,837","401,52","397,765","394,478","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2930,6","506,012","388,277","9,5498","1,65301","299,927","310,702","301,673","299,453","298,84","300,527","295,532","401,339","508,545","413,095","371,612","402,333","350,57","393,489","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74",2930,"496,433","394,986","9,5498","1,65167","299,927","295,563","301,419","298,897","298,945","291,692","295,463","401,069","517,099","400,004","401,036","415,735","370,199","385,242","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2811,43","511,182","390,764","9,5498","1,65034","299,948","303,786","300,596","300,136","297,133","294,5","294,193","412,996","516,373","403,377","384,45","394,336","370,735","387,281","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2853,92","505,246","389,828","9,5498","1,64924","300,366","297,746","300,806","299,994","298,377","309,149","293,797","405,483","512,105","399,709","385,758","404,092","383,662","385,638","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2840,55","503,64","393,046","9,5498","1,64814","300,366","302,013","300,795","301,056","298,347","312,099","294,158","415,672","503,656","407,191","383,509","390,337","426,041","375,006","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2811,69","516,282","390,731","9,5498","1,64704","300,31","299,489","300,552","297,633","301,662","292,936","293,194","401,688","518,385","394,12","404,305","387,677","434,343","382,464","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2764,25","503,387","389,297","9,5498","1,64594","299,312","291,555","299,938","299,938","301,113","290,446","294,631","397,513","550,037","398,269","412,246","396,315","448,019","394,452","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2753,12","500,781","393,737","9,5498","1,64484","300,118","295,82","300,175","300,108","298,723","306,662","294,185","389,748","507,696","390,003","423,407","392,59","403,213","394,005","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2823,63","506,851","393,373","9,5498","1,64375","299,498","306,874","300,742","299,341","301,298","309,477","293,513","376,371","499,951","399,471","448,681","414,188","366,148","407,356","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2798,59","500,289","391,854","9,5498","1,64265","299,728","304,576","299,456","300,763","302,301","302,191","292,591","386,931","507,146","392,845","452,162","413,896","376,485","410,322","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2745,9","508,128","395,077","9,5498","1,64157","300,115","293,012","298,86","299,959","301,359","290,893","291,205","397,937","501,122","394,185","425,768","408,715","411,662","406,912","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2759,57","502,319","398,341","9,5498","1,64099","299,519","307,982","299,477","300,596","299,352","299,563","297,061","398,769","520,771","399,83","431,165","419,692","401,029","412,269","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2770,23","501,981","402,043","9,5498","1,6404","300,146","301,474","299,268","300,745","300,995","309,916","301,286","396,34","523,347","389,606","390,95","408,374","401,976","413,86","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2757,22","495,765","398,139","9,5498","1,63982","300,177","288,657","299,298","299,518","300,336",,,"394,965","470,5","390,433","398,569","403,331","410,915","404,16","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2729,99","511,643","404,085","9,5498","1,63923","300,785","300,947","299,907","300,126","299,687","299,725","305,359","386,561","359,895","386,566","416,451","428,932","417,173","420,509","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2759,1","514,998","405,682","9,5498","1,63864","300,366","303,782","299,477","299,717","299,228","295,443","303,972","390,381","539,865","392,301","399,631","425,88","382,262","409,257","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2794,68","511,947","403,928","9,5498","1,63806","300,376","301,011","299,268","299,907","298,626","293,743","301,186","391,305","515,935","404,298","367,152","416,966","410,967","383,293","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2792,24","508,833","402,042","9,5498","1,63747","300,568","287,616","299,277","299,523","303,545","298,188","299,828","411,926","481,211","396,813","365,798","417,83","384,439","390,993","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2790,99","504,286","397,655","9,5498","1,63689","300,117","307,745","299,487","300,356","300,698","309,043","297,49","435,259","540,694","402,361","350,991","425,241","378,037","386,793","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2815,83","507,067","405,86","9,5498","1,6363","299,507","300,957","299,478","300,068","298,418","310,718","297,031","419,377","511,44","399,196","339,435","413,772","402,172","399,533","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2789,04","504,204","401,349","9,5498","1,63567","299,898","299,546","299,268","298,535","299,087","296,778",,"386,377","509,268","398,031","356,603","404,556","402,051","412,47","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2734,3","505,055","394,604","9,5498","1,63402","299,22","301,033","299,353","301,666","299,841","290,735","292,445","386,982","475,281","406,072","374,411","399,574","377,617","406,673","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2754,86","498,099","394,232","9,54961","1,63238","298,197","305,711","301,273","301,085","297,911","297,006","297,155","400,283","502,104","401,264","413,432","417,279","403,966","394,11","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2812,62","499,136","398,412","9,54519","1,63073","298,8","297,196","301,866","297,624","297,08","310,273","299,057","398,256","508,189","397,509","418,217","411,987","371,774","372,845","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2874,76","496,475","398,013","9,54077","1,62908","298,197","290,94","301,035","300,072","297,365","309,845","299,501","406,991","510,754","394,893","447,719","399,61","406,769","370,427","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2906,28","501,466","401,262","9,53635","1,62743","298,828","306,217","301,245","298,461","299,057","291,06","304,824","419,978","508,036","405,742","404,596","393,877",,"388,9","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2948,24","482,215","392,159","9,53193","1,62581","298,864","304,196","301,102","300,129","299,303","299,828","306,371","409,9","518,864","405,698","394,968","396,045","436,161","424,438","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3043,2","497,461","395,964","9,52751","1,62474","299,636","301,13","297,774","299,716","300,111","307,66","308,074","409,112","479,312","404,576","432,45","409,537","395,756","401,568","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3040,55","497,749","392,966","9,52309","1,62366","298,012","298,192","298,801","299,936","299,312","302,951","308,451","390,422","470,895","402,373","424,765","403,409","444,149","398,741","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3012,53","491,035","395,019","9,51867","1,62259","299,496","293,953","298,282","300,112","300,418","291,73","307,346","391,185","517,246","399,629","446,536","396,771","442,965","394,55","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3050,2","498,489","390,477","9,51425","1,62152","299,69","303,437","301,095","299,319","301,615","301,1","306,226","386,672","544,371","408,143","437,682","414,032","401,046","395,371","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3072,38","494,385","396,397","9,50983","1,62045","299,275","297,897","302,805","300,579","299,912","308,469","309,481","394,39","464,109","400,541","422,297","383,511","401,009","390,322","64,89","2,05"
