date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 10:00:00,"59,39","7,74","3185,06","493,44","396,68","9,50541","1,61937","299,479","296,734","303,194","300,333","299,537","313,168","299,778","409,39","502,798","390,553","401,459","387,989","370,051","412,632","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3366,63","470,234","396,342","9,50099","1,6183","299,252","304,842","296,843","299,518","300,806","292,137","296,125","421,387","498,813","388,816","417,699","381,193","396,015","410,681","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3407,52","493,915","387,429","9,49656","1,61723","298,879","300,932","296,825","300,383","300,687","289,785","300,256","407,282","508,981","398,022","388,281","412,366","427,583","415,474","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3295,76","482,929","397,852","9,49214","1,61615","300,105","298,494","301,709","300,691","297,869","300,173",,"415,917","503,049","393,731","379,201","394,113","405,415","415,968","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3288,9","501,367","397,692","9,48772","1,61508","299,064","295,644","302,336","297,801","301,513","306,527","301,065","390,236","486,971","390,252","397,144","387,91","390,298","427,915","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3300,3","476,458","393,387","9,4833","1,61401","299,527","298,418","301,992","299,7","302,658","306,376","301,946","386,377","395,936","394,783","405,303","392,734","417,492","405,935","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3286,07","487,809","391,022","9,47888","1,61294","300,79","292,664","297,707","299,487","298,616","294,417","296,222","386,499","489,837","407,065","436,736","410,917","388,696","383,035","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3313,68","458,59","388,695","9,47453","1,61186","300,329","304,645","297,085","299,547","298,88","288,169","297,107","390,286","533,144","413,416","404,516","396,413","373,578","385,876","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3221,38","482,463","394,804","9,47209","1,61079","299,297","307,39","297,649","301,179","300,352","298,023","298,03","402,278","504,383","401,426","397,652","391,145","374,568","376,503","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3198,08","490,518","391,201","9,46965","1,60972","300,167","300,718","301,705","299,301","299,853","312,951","294,068","413,98","480,317","401,541","341,194","362,805","388,176","398,807","64,89",
2017-09-08 10:00:00,"59,39","7,74","3215,01","482,972","384,85",,"1,60864","300,82","298,186","302,358","300,352","297,56","313,985","296,282","416,194","498,567","405,026","346,99","393,211","409,168","413,021","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3168,6","453,167","390,281","9,46477","1,60757","301,231","305,011","302,629","299,906","299,062",,"292,477","409,389","502,402","399,514","350,042","407,338","450,645","421,073","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3172,6","480,347","391,6","9,46233","1,6065","300,826","299,081","297,949","299,288","299,44","293,076","293,088","393,776","502,105","390,668","341,058","383,854","409,917","389,428","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3171,09","480,083","388,621","9,45988","1,60543","301,451","293,491","297,936","299,913","298,051","305,68","292,182","390,782","493,384","391,863","391,864","399,358","391,404","368,761","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3247,76","471,964","393,225","9,45744","1,60435","300,986","298,376","297,679","299,507","301,317","306,353","290,674","402,89","512,011","396,266","405,776","383,376","406,901","374,839","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3247,8","477,456","395,146","9,455","1,60328","299,713","298,091","303,197","300,146","303,636","286,453","297,012","386,494","494,016","386,887","391,194","384,59","415,553","381,168","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3131,48","483,059","392,923",,"1,60221","299,94","302,855","302,285","300,127","302,595","284,731","295,151","390,5","534,298","405,439","423,163","389,451","378,653","378,167","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3135,92","490,717","394,787","9,45012","1,60113","300,379","305,029","300,267","299,487","296,484","305,556","297,294","394,955","502,255","395,636","426,707","390,724","399,77","385,243","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3117,38","451,868","399,737","9,44768","1,60006","300,786","299,546","297,07","299,494","298,874","316,188",,"414,015","479,467","400,315","418,75","379,744","431,247","389,663","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3018,31","477,652","394,377","9,44524","1,59899","300,146","301,501","297,211","299,731","300,354","287,646","305,78","433,354","489,941","399,268","417,189","370,63","394,888","411,259","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3010,06","448,191","395,891","9,4428","1,59792","300,128","302,839","302,142","300,58","299,927","288,913","303,077","412,702","529,066","399,268","362,434","388,532","396,882","398,844","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3030,92","476,161","398,974","9,44036","1,59684","299,506","304,73","302,727","300,335","299,964","303,441","305,739","388,223","510,818","399,314","360,589","396,656","409,928","396,93","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","3032,23","479,229","397,34","9,43792","1,59577","300,109","303,49","300,707","299,292","301,153","310,938","309,106","382,691","508,162","401,098","376,738","399,929","426,628","422,502","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2913,93","482,33","399,968","9,43548","1,59472","298,84","297,675","297,284","300,11","298,029","311,193","307,361","376,492","511,339","408,515","423,84","401,749","383,329","398,323","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2866,91","466,406","402,332","9,43304","1,59465","299,273","303,36","297,182","298,893","300,753","290,481","305,997","380,978","507,945","411,195","438,234","390,797",,"396,655","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2777,56","470,41","405,554","9,4306","1,59457","299,499","300,349","301,286","301,245","298,928","298,667","303,05","385,035","543,027","412,836","449,803","401,813","358,063","394,213","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2905,66","485,862","408,592","9,42816","1,5945","299,961","299,827","302,772","301,205","302,478","301,109","304,658","391,09","475,687","395,848","413,178","412,048",,"384,262","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2814,45","464,146","405,069","9,42572","1,59442","301,245","304,098","302,249","299,729","299,29","312,061","300,772","398,762","493,843","389,057","380,098","393,557","401,647","413,245","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2822,53","474,854","412,025","9,42328","1,59435","301,245","295,669","298,587","300,581","300,126","296,934",,"393,693","509,813","390,635","381,381","384,617","404,682","391,367","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2891,19","475,148","404,639","9,42084","1,59427","301,256","301,298","297,735","300,308","299,294","291,564","299,278","385,889","373,979","390,492","404,279","413,962","395,327","398,875","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2858,2","486,689","406,662","9,4184","1,59419","301,642","303,341","298,056","297,997","300,409","300,184",,"386,572","427,579","385,015","465,408","404,556","414,349",419,"64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2830,46","472,132","407,414","9,41596","1,59412","299,922","299,292","302,344","299,892","302,075","310,107","298,504","394,813","493,735","397,6","408,71","393,871","388,499","405,567","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2835,18","485,722","402,882",,"1,59404","299,716","300,357","302,344","298,421","299,875","294,162","294,074","413,798","510,911","395,491","362,358","396,633","404,182","406,963","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2846,54","453,068","404,962",,"1,59397","300,142","299,922","302,237","299,927","297,583","291,977","297,778","431,921","511,653","395,407","337,64","399,782","370,683","421,409","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2835,2","488,172","395,886","9,40864","1,59389","299,922","299,702","297,515","299,927","300,776","300,157","299,897","431,341","519,557","391,702","325,936","396,417","391,904","415,842","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2828,13","483,491","412,228","9,40618","1,59382","299,707","299,611","297,715","299,922","299,506","310,349","298,551","405,561","502,019","391,267","299,685","414,259","386,122","431,562","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2824,88","487,097","399,804","9,40312","1,59374","299,698","304,883","297,181","299,702","300,357","314,226","296,013","390,297","510,462","395,581","357,001","417,216","397,245","409,862","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2800,77","460,129","395,282","9,40006","1,59366","299,281","290,362","302,344","299,487","299,904","294,379","297,981","386,325","516,539","399,718","392,972","404,718","404,656","379,29","64,89","2,05"
2017-09-08 10:00:00,"59,39","7,74","2878,91","456,977","398,402","9,397","1,59359","299,922","305,622","302,344","299,514","298,891","291,904",,"384,088","514,462","395,6","430,046","425,351","393,51","364,25","64,89","2,05"
2017-09-08 11:00:00,"59,39","7,74","2873,91","478,025","396,754","9,39393","1,59351","299,694","304,524","302,258","300,784","301,831","297,311","309,198","394,61","468,529","400,622","428,738","405,98","462,939","368,877","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2821,92","483,386","400,268","9,39087","1,59344","299,056","292,938","297,945","299,732","298,135","309,388","300,29","405,829","502,348","387,605","439,633","408,521","394,636","384,14","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2807,63","452,626","389,25","9,38781","1,59336","299,496","306,257","297,734","301,009","296,486","309,649","296,374","402,6","498,695","398,249","428,479","400,584","356,798","390,28","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2887,77","502,603","398,98","9,38475","1,59329","299,915","304,016","298,026","300,155","300,35","289,62","294,498","413,339","454,044","401,466","406,063","408,733","417,832","399,994","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2798,13","485,141","396,632","9,38168","1,59321","299,272","299,296","302,132","300,582","299,495","290,857","297,874","409,755","502,692","403,564","395,535","382,392",,"398,639","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2795,71","480,149","394,118",,"1,59313","299,505","289,234","302,571","300,348","299,912","299,609","293,766","401,642","488,135","402,534","365,076","390,534",,"413,363","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2843,75","465,698","399,609","9,37556","1,59306","300,806","310,693","303,003","299,048","298,828","308,496","293,115","383,374","521,66","404,663","353,516","392,707","446,367","420,439","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2839,97","465,439","399,521","9,37249","1,59298","300,798","310,647","302,917","299,079","298,886","308,317","293,119","383,232","521,269","404,577","354,186","393,272","446,287","420,371","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2799,8","450,452","394,52","9,36943","1,59291","300,366","307,897","298,15","300,806","302,072","298,296","293,354","375,485","499,733","399,816","392,053","424,113","441,517","416,204","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2790,92","415,877","388,25","9,36637","1,59283","300,384","298,576","297,077","300,781","299,03","292,931","294,412","382,381","509,135","400,268","429,472","392,805","419,373","394,221","64,9",
2017-09-08 11:00:00,"59,39","7,74","2804,99","430,413","392,285","9,36331","1,59276","301,476","296,628","297,58","299,279","297,994","295,312","293,146","383,27","505,669","395,622","416,236","398,723","378,635","376,738","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2745,76","485,909","392,227",,"1,59268","302,313","296,509","302,989","300,133","301,475","312,154","295,495","413,774","538,785","405,594","403,316","395,545","381,229","368,115","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2742,52","451,604","388,504","9,35718","1,5926","300,359","302,729","302,138","299,268","302,067","307,005","293,112","405,604","510,401","396,03","415,234","400,791","370,69","374,466","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2746,92","486,793","390,261","9,35412","1,59251","299,933","299,211","302,907","299,294","298,362","295,809","292,902","418,712","478,964","395,892","390,093","389,61","402,156","398,744","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2750,09","469,351","391,874","9,35106","1,59148","300,366","295,532","296,637","301,009","296,654","285,421","293,348","405,568","501,92","386,987","381,506","403,229","404,387","423,075","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2688,8","468,915","384,035","9,34799","1,59044","300,358","295,597","297,105","299,929","298,177","299,832","294,241","384,01","507,36","395,644","424,387","406,973","405,987","414,813","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2477,03","482,101","380,408","9,34493","1,5894","299,701","300,784","299,965","300,149","298,88","309,569","296,374","394,99","496,259","407,961","438,212","402,298","401,374","405,809","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1745,136","476,996","389,8",,"1,58836","299,283","299,18","302,786","300,335","302,539","292,218","293,753","402,442","502,386","411,949","460,239","379,809","388,446","385,561","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1013,242","497,86","379,942","9,33881","1,58733","300,358","293,321","302,93","298,201","300,762","291,08","292,231","405,863","501,113","393,411","411,533","401,983","410,987","377,759","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","281,348","438,131","377,171","9,33574","1,58629","299,701","308,62","297,521","300,58","297,499","303,192","291,924","403,432","489,767","399,468","397,832","395,68","403,702","404,559","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3647,01","430,74","386,429","9,33268","1,58544","299,27","301,201","298,379","300,144","296,648","300,725","301,682","406,346","519,772","414,782","411,341","412,308","396,498","413,781","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2572,32","469,878","386,714","9,32962","1,58459","299,49","297,298","297,537","299,928","298,196","293,529","301,461","401,824","502,935","402,956","412,587","392,195","443,581","410,534","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3159,34","453,931","385,786","9,32656","1,58369","299,92","298,608","302,128","300,134","302,773","289,255","300,848","390,458","497,452","388,182","427,325","398,861","351,859","414,911","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2696,65","436,282","380,279","9,32349","1,57869","299,264","298,683","302,565","298,838","301,647","299,126","305,228","398,393","512,588","413,301","425,603","408,562","423,76","413,794","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2909,89","423,003","380,881","9,32043","1,5737","298,828","306,884","302,743","299,927","297,503","307,851","308,273","398,769","511,547","413,762","448,959","395,43","400,894","410,993","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2855,63","426,688","383,474","9,31738","1,56872","298,834","297,753","297,726","299,927","296,636","309,558","307,836","383,985","521,541","404,674","416,668","391,592",,"402,744","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2786,63","437,091","379,104","9,31762","1,56707","299,928","302,354","297,07","299,923","297,757","302,241","307,644","405,954","497,836","406,801","390,778","388,843","381,529","395,186","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2758,41","447,25","379,38","9,31785","1,56542","300,146","303,619","297,102","299,493","301,224","288,932","311,125","413,382","493,122","404,12","360,361","387,794","398,41","411,608","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2760,1","424,781","377,051","9,31809","1,56377","300,148","296,645","302,349","300,367","297,727","287,737",,"409,833","457,773","403,512","393,809","394,794","432,182","410,992","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2485,33","420,522","377,072","9,31833","1,56213","300,361","299,24","303,213","300,581","297,315","308,296","301,279","397,806","478,841","390,647","404,239","374,093","399,55","398,83","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1738,082","418,698","380,858","9,31856","1,56091","299,493","294,266","301,445","299,714","301,885","311,685","307,356","382,963","519,954","392,732","393,838","394,291","440,343","382,391","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","990,834","418,135","380,528","9,3188","1,55969","300,365","303,004","298,168","300,808","298,6","293,762","300,358","397,909","518,619","382,564","408,622","382,827","369,717","386,253","64,9",
2017-09-08 11:00:00,"59,39","7,74","243,586","426,564","382,7475","9,31903","1,55846","300,145","303,244","297,949","301,232","297,08","291,44","298,824","401,962","478,699","386,91","414,054","389,448","384,772","390,637","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3262,4","410,171","384,967","9,31927","1,55602","299,708","307,995","297,968","298,176","299,278","310,231","297,956","417,844","498,438","398,735","411,925","399,851","387,746","389,034","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2569,13","413,84","386,414","9,3195","1,55358","299,928","293,144","302,565","299,928","301,887","304,736","299,482","402,391","498,478","400,322","367,087","395,984","432,827","400,042","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3025,3","419,921","383,199","9,31974","1,55115","300,147","301,246","303,003","300,365","297,071","297,723","297,948","401,89","509,773","393,34","339,08","388,3","405,49","404,989","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2506,37","419,31","383,7895","9,31998","1,54983","300,365","301,889","302,551","298,173","298,392","288,292","295,974","398,371","521,619","405,193","365,263","387,22","417,741","402,744","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1699,576","418,706","384,38","9,32021","1,54851","299,927","295,107","297,069","299,926","299,929","293,36","296,845","390,375","502,939","400,91","378,152","396,583","389,217","385,142","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","892,782","421,755","387,884","9,32045","1,54719","299,927","304,319","296,416","299,487","301,462","309,37","293,114","386,376","483,686","416,529","395,327","409,778","374,142","395,052","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","85,988","424,801","379,395","9,32068","1,54588","300,805","301,244","302,124","299,708","297,291","302,561","291,577","384,885","453,145","411,679","414,066","405,919","402,136","386,229","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1398,17","413,222","381,443","9,32092","1,54456","299,489","298,612","302,124","301,463","299,923","294,663","292,016","412,868","509,129","416,527","424,986","386,122","442,396","381,271","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3372,83","415,637","391,937","9,32115","1,54458","300,362","302,543","302,124","301,246","300,364",,,"405,933","492,297","398,822","384,589","397,055",,"394,437","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2721,53","415,041","387,609","9,32139","1,54461","300,366","294,236","297,084","297,52","302,339","305,811","297,71","405,397","520,452","395,499","370,739","414,142","401,586","409,915","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2944,8","415,647","388,474","9,32162","1,54463","299,709","306,258","295,975","299,7","297,964","307,83","292,693","405,396","570,204","409,472","331,771","404,856","380,351","407,756","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2491,77","411,396","385,851","9,32186","1,54466","299,926","299,954","298,816","299,488","299,262","308,493","295,082","394,433","507,209","400,387","383,368","413,05","373,031","419,835","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2206,0965","414,416","389,633","9,3221","1,54468","301,24","297,082","302,111","299,925","301,456","293,616","298,375","397,874","515,959","410,019","416,272","419,12","378,019","403,403","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1920,423","421,698","387,904","9,32233","1,54471","299,937","305,139","302,778","300,364","300,374","289,847","302,096","372,555","471,587","395,6","446,646","405,479","427,51","406,073","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1634,7495","418,114","383,233","9,32257","1,54473","300,8","299,742","297,762","300,803","296,437","306,847","304,962","389,27","479,691","394,419","447,651","395,525","401,176","385,262","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1349,076","412,629","380,29","9,3228","1,54476","300,15","308,446","297,511","298,84","299,033","306,084","306,728","397,839","510,719","394,948","438,335","402,032","406,013","386,224","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1063,4025","414,417","384,058","9,32304","1,54478","300,801","302,164","297,291","299,92","301,231","292,761","307,393","415,294","493,451","394,415","435,952","402,07","369,87","402,678","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","777,729","422,917","381,463","9,32327","1,54481","301,679","297,104","303,184","299,927","298,844","287,219",,"419,88","496,153","394,948","403,73","379,09","396,344","415,39","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","492,0555","404,831","384,058","9,32351","1,54483","300,161","302,948","303,005","300,798","302,747","300,681","306,728","406,025","475,407","396,555","376,423","384,94","418,163","410,553","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","206,382","409,506","377,689",,"1,54486","301,236","296,029","298,862","299,716","301,476","311,266","308,046","390,507","470,159","398,71","360,674","400,838","423,919","424,189","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3134,47","402,888","378,2275","9,32398","1,54488","299,284","300,547","297,521","299,707","297,543","313,313","306,314","393,855","515,049","398,728","393,084","393,869","406,193","424,302","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2823,39","407,065","378,766",,"1,54491","300,574","300,586","297,292","299,925","301,864","288,076","307,823","393,884","478,952","404,609",422,"387,806","387,176","394,781","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3724,54","412,544","381,419","9,32597","1,54493","301,239","292,536","302,294","299,056","302,122","304,377","299,569","392,398","497,121","417,485","425,747","405,747",,"399,424","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3058,26","404,139","378,835","9,32774","1,54496","300,81","300,286","302,344","299,918","299,731","309,326","302,315","397,833","517,489","419,215","404,9","399,928","372,461","402,75","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3533,99","400,432","376,491","9,3295","1,54498","299,937","296,456","302,778","301,665","297,969","305,464","307,341","394,919","498,094","412,829","395,032","391,698","432,239","402,783","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3250,36","410,043","376,465","9,33127","1,54501","299,927","305,098","297,571","301,685","301,207","292,389",,"409,231","515,786","412,223","408,821","401,949","361,516","412,054","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3321,95","408,347","377,4156666667","9,33304","1,54504","300,144","300,423","297,51","299,079","299,291",,,"405,937","498,084","395,687","352,237","387,918","391,119","394,714","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3398,81","413,751","378,3663333333","9,3348","1,54506","300,581","300,583","298,378","299,482","299,485","305,227","295,744","401,941","493,396","408,28","383,97","418,757",,"404,316","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3252,01","398,783","379,317","9,33657","1,54509","299,72","296,689","300,337","299,92","302,085","311,699","295,102","402,385","488,317","393,553","378,601","409,375","378,993","386,497","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3312,95","412,279","378,3233333333","9,33834","1,54511","300,137","294,269","301,655","300,141","298,474","299,552","293,804","383,317","502,634","388,587","399,512","397,927","426,765","400,25","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3286,87","400,002","377,3296666667","9,3401","1,54514","300,362","303,067","302,332","299,499","300,98","287,608","294,854","401,563","489,054","391,658","416,506","386,839","384,956","386,479","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3249,86","398,582","376,336","9,34187","1,54516","301,229","307,321","302,775","301,213","301,672","298,187","294,873","401,892","509,936","391,184","416,413","387,73","372,655","389,48","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3207,66","402,154","377,576","9,34364","1,54519","300,383","289,284","297,392","300,383","298,019","312,19","294,873","402,383","533,679","391,704","391,104","386,669","421,357","390,624","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3089,87","403,419","378,816","9,3454","1,54521","301,66","305,323","296,859","299,72","300,105","312,02","294,873","410,249","506,893","408,652","395,607","393,673",,"372,24","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3057,81","408,227","380,056","9,34717","1,54524","298,885","293,797","302,234","299,492","300,362","292,202",,"409,91","506,922","418,497","381,157","394,888","406,133","414,06","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3042,05","405,336","379,3895","9,34894","1,54526","298,613","299,796","301,698","300,348","298,429","288,999","295,501","404,507","493,064","391,738","354,841","388,436","424,683","403,572","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2995,91","403,481","378,723","9,3507","1,54529","299,254","298,421","302,33","298,86","300,325","301,633","295,962","406,355","520,502","399,627","400,193","404,479","406,989","399,553","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3029,41","407,025","378,446",,"1,54586","299,268","301,398","297,184","300,333","299,291",,"296,617","377,015","472,326","404,558","419,517","400,513","391,259","408,11","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3034,83","401,16","378,169","9,35424","1,54645","298,84","301,251","296,214","299,938","300,124","301,22","292,993","393,427","518,139","408,341","437,802","413,292","400,194","393,792","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3092,56","418,894","378,223","9,356","1,54703","299,043","290,08","301,559","298,424","298,429","295,443","294,184","402,199","501,129","402,64","464,62","405,025","417,408","393,403","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3038,76","410,97","380,225","9,35777","1,54762","298,19","299,686","302,114","300,319","299,89","291,237","291,854","398,484","488,538","396,711","443,879","410,201","402,495","383,169","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3030,43","407,193","380,845","9,35954","1,5482","297,526","302,285","301,695","299,937","299,927","298,428","290,939","420,366","492,111","391,305","443,359","402,27","384,087","403,38","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2980,21","429,734","388,863","9,3613","1,54879","298,796","293,554","301,899","299,927","297,997","308,256","296,063","402,843","492,207","403,282","426,589","421,417","410,963","412,5","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2942,55","420,836","384,805","9,36307","1,54937","298,828","306,322","297,221","300,353","301,568","308,07","294,275","394,149","479,036","391,037","441,311","414,427","413,814","411,646","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2956,59","414,586","383,241","9,36484","1,54996","299,042","296,464","297,498","300,58","298,902","292,003","302,348","394,859","478,062","388,532","397,655","409,359","448,255","413,224","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2842,09","413,834","384,059",,"1,55055","299,904","304,111","299,008","299,516","300,326","290,507","297,64","381,721","505,635","394,784","415,891","395,817","402,792","415,954","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2853,07","431,037","383,227","9,36837","1,55113","299,286","304,535","303,109","299,915","300,58","301,807","300,288","375,043","510,775","396,001","414,886","390,639","413,548","417,099","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2945,71","424,992","383,203","9,37014","1,55648","300,336","303,259","299,164","300,14","299,091","310,455","296,308","389,462","506,493","382,917","403,071","380,33","399,183","411,228","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74",2808,"415,94","390,578",,"1,56196","298,877","298,542","297,133","299,934","301,175",,,"395,695","506,367","391,422","376,259","398,704","386,832","388,622","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2833,13","372,403","385,417","9,37367","1,56453","299,681","298,602","297,284","300,567","297,62","290,989","302,215","413,375","510,216","392,238","337,476","389,694","386,44","381,459","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2817,16","433,278","388,097","9,37544","1,567","300,133","298,822","301,767","301,652","301,561","298,587","302,77","415,846","500,989","393,3","344,288","401,694","439,153","402,144","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2833,24","430,441","391,596","9,37732","1,56947","299,507","301,601","302,331","298,699","300,405","303,094","298,304","412,508","501,803","387,048","322,161","401,001","384,23","399,57","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2818,82","438,58","389,712","9,3792","1,57195","300,978","294,444","302,557","301,164","299,94","307,908","296,039","409,007","484,268","396,271","290,438","398,833",,"390,381","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2829,04","430,57","383,692","9,38109","1,57495","300,387","301,447","297,671","300,394","299,927","297,846","300,013","390,971","492,485","398,659","307,606","414,763","403,648","390,627","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2844,42","437,962","390,005",,"1,57797","300,792","301,26","297,934","298,031","299,715","292,416","297,812","386,513","488,944","398,207","300,656","415,289","401,116","379,452","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2777,17","360,222","391,936","9,38486","1,58099","301,231","297,203","297,949","300,29","300,345","287,556","300,283","390,254","532,135","398,711","342,374","399,29","397,206","383,866","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2773,52","413,226","385,467",,"1,58401","301,458","297,921","303,056","300,792","300,366","306,978","305,047","397,651","502,838","403,431","344,885","408,9","406,844","366,925","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2774,79","482,367","390,64","9,38863","1,58595","301,677","299,225","303,01","298,892","299,728",,"304,988","405,637","474,981","410,371","341,142","404,434","385,486","369,571","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2760,95","423,911","388,274","9,39051","1,58786","301,048","302,026","298,335","300,526","303,102","296,416","306,041","390,43","512,369","400,178","344,411","397,359","349,065","389,392","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2743,81","407,594","390,449","9,3924","1,58977","302,087","305,522","297,532","299,736","301,736","287,681","306,291","383,108","526,322","412,323","343,021","405,631","373,239","364,494","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2732,99","485,523","392,508","9,39428","1,59167","301,487","297,786","298,359","299,495","298,501","299,926","306,511","393,994","534,965","412,756","379,572","395,817","387,104","372,67","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2546,4","464,115","390,881",,"1,59358","301,253","296,661","298,389","299,699","301,572","307,581","305,245","397,768","524,314","407,546","374,069","381,632","387,561","370,857","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2066,5878","500,383","390,537","9,39805","1,59549","301,457","308,723","302,207","300,556","297,229","309,746","305,837","409,486","519,551","402,151","383,257","390,181","422,709","402,212","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1586,7756","479,908","397,315","9,39994","1,59739","301,465","303,852","302,556","300,162","296,434","294,33","307,132","409,9","528,69","406,653","385,856","393,694","449,916","394,813","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","1106,9634","493,846","401,798","9,40182","1,5993","301,041","298,787","302,352","299,511","302,134","290,171","307,814","409,9","517,549","411,506","392,721","415,594","442,202","383,329","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","627,1512","484,382","394,327","9,40371","1,60121","300,814","300,939","298,107","299,911","301,496","295,335","309,32","395,425","506,208","400,754","405,396","404,709","397,611","386,643","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","147,339","498,715","389,243","9,40559","1,60311","300,806","295,731","297,102","300,35","297,653","309,932","305,14","396,815","505,801","404,507","454,8","396,842","417,012","394,227","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3625,68","489,86","393,861",,"1,60502","300,382","302,518","299,611","300,79","299,203","305,182","305,404","398,334","474,698","408,821","486,369","398,685","393,524","405,138","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2567,94","495,97","393,478","9,40936","1,60693","300,366","300,666","302,247","298,689","302,231","291,432","300,551","409,479","492,069","392,345","524,758","407,787","387,205","395,973","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3389,87","494,453","397,123",,"1,60883","300,155","304,816","302,344","300,089","298,325","295,148","297,405","415,2","499,317","386,52","497,968","403,887","394,549","407,296","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2769,18","499,67","395,574","9,41313","1,61074","300,358","304,558","299,172","299,935","300,495","297,004","297,079","406,255","488,125","383,723","483,72","395,243","404,003","416,775","64,9",
2017-09-08 11:00:00,"59,39","7,74","3229,08","506,335","389,309","9,41502","1,61265","300,789","291,228","298,414","299,081","303,333","308,693","295,38","405,896","505,652","386,734","484,706","400,737","405,44","418,721","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3048,2","495,441","391,313","9,4169","1,61455","301,651","305,487","297,121","299,892","301,541","308,944","295,735","394,347","493,297","400,865","448,333","390,377","406,559","433,108","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2984,43","513,137","393,653",,"1,61646","302,106","297,652","298,334","300,769","299,147","300,508","299,755","398,203","458,016","386,941","435,264","392,594",,"416,753","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3032,67","495,806","392,348","9,42067","1,61837","301,073","296,869","302,174","299,964","299,468","288,58","297,193","397,91","492,845","401,294","447,104","381,637","394,945","438,734","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2911,17","453,993","390,598","9,42256","1,62027","301,658","312,455","303,187","299,505","301,174","297,972","296,438","408,455","487,406","397,823","412,043","375,326","429,263","437,633","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2832,86","496,178","386,593","9,42444","1,62218","300,42","301,308","301,958","299,909","298,295","308,716","294,304","413,219","509,384","393,509","364,836","387,233","443,041","413,728","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2802,05","513,848","383,055","9,42633","1,62408","299,945","292,8","297,901","299,927","303,015","301,571","294,003","402,846","507,073","417,131","356,523","380,884","436,585","416,947","64,9",
2017-09-08 11:00:00,"59,39","7,74","2783,74","500,474","381,224","9,42821","1,62599","299,716","297,093","297,519","299,716","299,218","295,976","296,945","412,955","505,847","423,328","355,501","389,044","390,619","415,012","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2798,63","498,708","383,4","9,4301","1,6279","299,707","302,135","297,51","299,707","300,101","290,064","294,753","406,206","484,079","412,684","344,233","374,616","391,366","399,052","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2791,93","499,828","385,744","9,43006","1,6298","299,918","293,494","302,146","300,971","300,357","300,144","294,864","398,221","511,933","421,013","368,099","414,651","396,315","395,723","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2761,72","489,937","384,156","9,42994","1,63018","298,874","293,957","301,712","300,604","298,051","309,849","293,399","390,216","526,188","417,254","383,737","402,67","401,351","391,381","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2761,59","491,841","382,118",,"1,63049","298,618","300,519","302,737","299,323","301,106","308,57","293,756","392,277","512,651","412,938","415,058","380,439","396,734","376,397","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2759,86","483,178","379,787","9,42971","1,63079","298,608","300,385","297,524","299,899","298,51","293,98","293,774","390,466","489,255","413,273","437,724","397,945","401,884","376,804","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2821,43","501,439","377,17","9,42959","1,6311","298,818","300,366","297,08","299,507","301,536","287,25","292,725","405,197","534,216","397,324","445,013","390,876","382,869","382,119","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2856,49","481,867","385,465","9,42947","1,63141","297,566","297,632","297,491","299,698","298,95","294,746","293,307","405,896","495,174","407,934","455,41","405,269",,"402,441","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2891,49","508,985","382,196","9,42936","1,63172","298,351","305,288","302,555","300,758","302,191","306,024","293,755","409,726","539,941","390,374","463,333","370,622","345,934","401,224","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2982,42","488,667","387,352","9,42924","1,63203","298,809","302,069","303,203","301,226","300,033","300,848","296,505","406,073","477,08","401,934","424,092","385,871","407,533","410,094","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2983,69","496,995","385,919","9,42912","1,63234","299,667","299,597","299,237","298,518","299,297","293,873","292,645","391,083","513,559","381,384","418,163","378,235","375,232","406,293","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3026,01","503,849","385,84","9,429","1,63264","299,497","298,858","298,628","300,277","299,477","290,826","293,086","389,903","495,413","386,567","469,083","386,253","418,493","414,526","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3046,49","508,23","383,882",,"1,63295","299,487","299,248","298,399","299,947","300,326","301,817","290,808","395,615","537,736","394,07","457,685","382,967","404,027","411,761","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3032,51","502,598","386,865","9,42877","1,63326","299,907","297,59","297,76","298,669","300,157","309,893","288,811","402,096","494,919","394,927","468,215","390,152","407,518","413,191","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3008,41","499,991","384,497",,"1,63357","299,508","306,939","298,149","301,123","298,261","308,368","291,026","403,347","474,948","383,631","454,966","389,453","410,393","419,581","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3027,74","506,859","382,7","9,42853","1,63388","299,068","291,9","299,216","300,617","299,426","295,292","294,489","407,21","499,995","381,538","427,863","381,003","443,619","407,266","64,9",
2017-09-08 11:00:00,"59,39","7,74","2975,47","507,202","382,617","9,42841","1,63419","299,048","291,138","299,268","300,586","299,487","294,653","294,653","407,397","501,27","381,462","426,563","380,59","445,247","406,646","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3076,53","513,012","386,521","9,4283","1,63449","298,42","302,85","301,986","299,749","297,605","299,882","300,509","387,389","509,896","394,815","380,458","406,802","420,725","433,43","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3016,78","513,306","386,719","9,42818","1,6348","298,389","303,442","302,124","299,707","297,51","300,146","300,806","386,377","510,332","395,491","378,125","408,129","419,484","434,785","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2984,42","513,306","388,39","9,42806","1,63511","299,224","299,681","301,29","299,916","300,017",,"301,641","390,184","471,013","399,595","416,757","404,986","393,388","431,637","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2911,43","505,199","396,259","9,42794","1,63542","298,85","302,197","300,411","299,718","300,146","311,691","302,102","390,381","491,016","410,045","453,215","420,5","381,946","400,59","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2960,99","526,214","397,793","9,42782","1,63573","298,411","296,917","297,653","300,333","299,729","295,511","303,168","383,249","522,339","399,322","441,719","407,744","394,169","376,906","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2961,76","516,906","393,955","9,42771","1,63705","298,806","301,432","297,927","299,322","299,707","293,61",,"400,942","504,554","398,728","414,295","404,411","388,988","393,57","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2913,41","516,937","392,36","9,42759","1,63842","298,62","301,268","297,949","300,31","299,707","301,477","302,107","423,261","497,086","409,479","385,835","388,596","370,613","408,118","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2883,7","512,915","391,174","9,42747","1,63979","298,608","300,411","302,951","300,366","298,457","308,782",,"417,768","505,334","411,594","358,81","409,692","412,137","427,17","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2921,58","517,905","392,225","9,42735","1,64116","298,608","294,948","302,806","299,533","299,222","298,319","307,064","413,61","492,908","399,908","362,979","400,958","411,788","431,304","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2907,24","515,882","407,23","9,42724","1,64262","298,816","302,333","298,424","300,318","302,174","289,427","308,838","386,454","479,365","403,345","377,304","521,129",,"403,328","64,9",
2017-09-08 11:00:00,"59,39","7,74","2862,7","519,791","392,021","9,42712","1,64409","299,868","300,495","298,169","300,782","298,184","291,644","306,648","393,403","508,638","392,348","402,529","393,689","400,104","382,355","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2836,7","529,271","390,836","9,427","1,64555","299,51","301,199","298,377","300,598","298,366","302,615","306,727","386,772","518,917","386,603","421,298","390,272","447,16","362,448","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2873,09","525,161","394,982","9,42688","1,64702","300,32","303,742","299,013","299,962","301,718","314,042","304,658","388,747","499,013","396,026","413,388","429,62","396,163","385,958","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2875,79","526,056","395,492","9,42676","1,648","300,989","297,032","298,425","300,549","298,168","304,269","304,541","394,08","508,038","400,648","425,069","384,982","429,14","387,334","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2912,94","534,779","389,414",,"1,64895","300,818","299,955","302,544","298,924","299,819","290,989","304,126","401,956","501,671","394,254","411,377","385,367","380,41","375,335","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2855,84","532,97","404,02","9,43427","1,6499","300,598","301,601","303,199","300,075","299,719","293,583","301,816","398,134","522,69","393,872","392,45","414,708","403,426","401,77","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2875,15","533,414","395,189","9,43813","1,65085","300,378","310,201","299,068","299,939","298,876","300,421","299,607","409,244","512,146","395,912","365,187","396,084","380,038","385,079","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2888,04","524,215","391,028","9,44199","1,6518","300,159","302,592","297,374","298,473","300,282","313,269","301,98","409,9","479,873","399,601","377,335","390,224","428,368","391,848","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2850,2","545,453","398,245","9,44586","1,65275","300,353","296,761","296,465","301,07","300,572","296,664","301,299","416,007","500,909","399,807","373,725","407,014","376,57","399,033","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2889,25","553,201","400,387","9,44972","1,65371","299,745","294,962","302,415","300,417","299,965","292,427","295,862","391,884","509,874","403,874","376,75","409,167","367,194","402,592","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2928,98","567,984","397,724","9,45358","1,65466","301,158","299,641","302,369","297,671","299,512","287,676","295,532","388,02","535,446","394,961","382,481","394,162","391,671","392,893","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3015,83","534,37","400,317","9,45744","1,65561","299,797","301,995","298,62","299,785","299,901","307,055","302,152","397,313","528,954","394,92","423,634","420,741","443,253","381,91","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3041,42","540,846","402,143","9,46131","1,65656","299,5","302,124","297,354","300,134","299,927","302,691","305,046","407,312","511,393","389,364","432,791","430,227","367,277","378,667","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3074,61","507,708","404,164","9,46517","1,65756","299,487","302,124","297,906","299,53","300,543","293,509","304,584","399,006","475,376","403,647","442,7","437,921","369,166","391,404","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3104,42","548,999","400,164","9,46903","1,65857","299,899","299,437","297,949","299,901","300,379","290,829","304,334","386,15","478,809","395,529","409,192","412,521",,"410,463","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3014,15","550,609","394,664","9,47289","1,65958","300,34","306,505","303,118","300,547","299,332","295,247","305,562","386,318","498,901","383,273","445,996","400,517","424,551","389,804","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2884,73","551,686","402,329","9,47676","1,66058","299,953","306,131","303,236","300,586","300,301","306,282","305,226","401,445","475,624","391,171","447,702","421,113","424,163","405,049","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2881,12","531,663","400,076","9,48062","1,66159","300,34","308,973","298,676","299,346","301,4","307,371","306,027","405,688","516,173","406,432","439,572","407,943","356,531","426,854","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2907,09","542,988","406,221","9,48448","1,6626","301,19","292,877","298,801","300,504","299,61","298,331","304,637","399,794","491,207","402,807","432,102","412,193","398,496","407,467","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2990,46","542,676","391,222","9,48834","1,6636","301,658","307,284","298,415","300,173","300,52","291,741","302,476","387,16","513,861","403,519","414,753","396,489","414,194","414,391","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3013,44","544,895","401,238","9,49221","1,66461","300,034","299,817","299,214","298,909","299,967","296,928",,"404,706","497,346","400,544","401,201","387,186","422,366","430,983","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2990,15","539,313","397,002","9,49607","1,66557","300,546","296,998","298,442","299,653","300,752","309,874","305,106","403,546","450,437","399,84","382,786","376,823","432,309","443,941","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2974,28","554,407","403,554","9,49993","1,66652","300,792","295,201","302,101","299,501","302,868","309,044","305,613","409,5","497,43","400,82","387,873","381,87","392,978","442,128","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2933,41","553,135","395,777","9,50379","1,66747","299,983","304,348","302,344","300,31","297,861","306,056","305,64","423,955","487,978","399,876","377,677","370,9","387,74","403,222","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2907,93","544,4","394,666","9,50766","1,66842","300,132","300,245","301,314","299,543","299,569","291,654","307,287","407,095","514,176","397,279","379,149","386,639","354,501","415,569","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2869,89","552,971","391,61","9,51152","1,66937","300,352","298,898","298,158","298,87","302,383","290,081","306,368","393,238","480,448","407,723","375,638","397,037","416,28","392,802","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2968,79","547,872","393,601","9,51538","1,66969","299,955","304,179","297,126","301,092","300,917","302,181","306,505","394,258","508,285","414,504","398,44","398,696","384,934","376,726","64,9","1,65"
