date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 11:00:00,"59,39","7,74","2998,48","556,058","392,927",,"1,66997","299,927","294,254","297,276","300,834","297,308","308,558","305,078","407,975","485,406","416,43","435,112","392,061","416,606","391,246","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3069,95","549,223","392,871","9,51654","1,67024","299,516","300,538","302,22","298,546","300,151","303,184","305,597","394,863","465,709","401,906","409,018","411,686",,"379,405","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3007,67","547,564","387,937","9,51701","1,67051","299,693","300,82","302,358","300,65","301,805",,"307,284","397,631","499,433","410,984","408,859","422,878","378,816","395,544","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2978,77","534,363","391,432",,"1,67079","299,296","299,984","302,549","300,806","298,413","293,087",,"405,374","505,542","404,112","388,901","406,561","378,6","398,261","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3031,19","545,415","391,699","9,51795","1,67106","300,909","307,313","297,434","298,549","298,169","302,142","304,685","408,7","497,868","411,645","367,075","417,203","406,315","397,854","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2960,94","532,592","404,005","9,51842","1,67134",300,"303,53","297,07","299,824","300,63","308,321","301,245","395,351","500,477","397,612","375,105","419,071","402,532","405,028","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2960,97","553,194","388,257","9,51889","1,67161","301,562","300,361","302,385","300,336","300,601","306,058","304,092","386,935","509,661","394,562","378,325","395,061","372,423","399,896","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2972,81","528,071","392,473","9,51937","1,67189","300,865","296,665","302,783","299,137","302,02","291,932","297,153","375,181","515,084","391,394","408,008","414,82","397,866","403,587","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3037,06","547,739","395,055","9,51984","1,67216","301,215","303,988","302,578","300,072","297,619","289,075","298,679","389,758","507,512","390,671","412,705","388,158","390,487","366,349","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","3015,66","552,731","395,761","9,52031","1,67244","300,835","304,131","297,031","300,351","299,749","303,078","301,697","389,948","479,996","394,66","411,434","395,856","415,914","400,654","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2935,52","546,151","395,801","9,52078","1,67271","299,986","297,752","296,016","300,571","303,409","310,861","299,446","404,81","502,862","391,933","403,681","407,344","378,648","410,021","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2921,87","554,142","395,258","9,52125","1,67299","300,538","301,568","301,676","300,179","300,593","299,945","302,119","419,352","517,796","387,712","359,667","396,384","449,53","411,531","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2916,02","552,539","393,035",,"1,67326","299,973","301,496","302,533","298,921","297,3","290,262","300,096","415,756","507,767","390,91","347,895","401,095","441,787","403,402","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2933,6","554,638","396,412","9,52219","1,67353","300,744","292,885","301,134","300,462","301,769","291,642","301,561","389,349","493,243","399,2","346,539","410,224","392,343","423,302","64,9","1,65"
2017-09-08 11:00:00,"59,39","7,74","2937,48","549,14","399,401","9,52266","1,67381","300,193","304,483","298,576","300,382","299,675","303,636","306,379","393,422","500,1","402,814","400,915","407,301","389,721","412,552","64,9","1,65"
2017-09-08 12:00:00,"59,39","7,74","2984,32","551,54","395,801","9,52313","1,67408","300,146","301,136","297,981","298,53","296,835","308,621","307,35","401,784","505,962","397,534","421,762","413,164","415,801","396,755","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3029,21","552,886","403,086","9,52361","1,67436","300,552","296,137","298,355","299,607","299,067","301,628","302,932","389,446","520,495","399,602","451,917","408,548","389,864","388,474","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3077,99","556,944","398,273","9,52408","1,67463","299,974","302,685","298,185","299,503","302,53","295,519","306,642","400,92","515,352","390,293","427,832","411,707","357,933","381,741","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3050,88","561,781","400,841","9,52455","1,67491","300,334",302,"298,78","300,71","300,337","292,851","306,143","391,214","511,185","405,072","422,52","408,919","420,061","398,156","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2971,17","558,738","402,704","9,52502","1,67756","299,959","302,312","302,495","301,009","298,72","288,194","307,098","390,381","498,295","406,782","416,109","388,253","399,64","413,797","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2970,7","562,999","403,375","9,52549","1,6804","299,927","307,03","302,783","298,988","302,479","308,622","306,77","389,917","500,981","388,311","440,616","398,394","421,529","414,922","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2957,08","564,483","407,482","9,52596","1,68323","300,13","300,082","298,719","300,657","298,922","313,302","304,706","381,549","515,937","390,85","439,327","405,429","434,8","422,576","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2951,2","559,489","404,015","9,52643","1,68607","300,757","292,367","298,389","300,602","301,456","304,802","307,796","384,579","470,456","391,174","437,616","392,157",,"410,938","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2990,03","573,765","410,217","9,5269","1,68678","301,212","301,352","298,185","298,146","299,448",,"308,667","404,325","495,019","392,672","418,706","388,507","411,528","406,893","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3003,77","564,227","408,575","9,52738","1,68732","300,839","309,033","299,998","299,778","300,08","300,298","301,401","413,301","500,971","394,29","386,843","382,698","416,22","412,258","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3029,13","574,634","405,421","9,52785","1,68785","300,4","293,961","303,395","299,927","299,943","308,741","298,775","400,029","481,381","410,366","381,487","402,091","398,57","410,675","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2998,29","570,505","406,524","9,52832","1,68839","300,568","301,171","298,808","300,331","299,522","305,532","300,227","401,654","491,217","413,167","385,565","396,117","394,504","414,571","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2961,24","568,942","407,452","9,52879","1,68893","299,978","300,079","297,983","301,38","301,921","291,41","303,408","414,364","491,161","400,846","388,101","391,902","401,001","407,792","65,61",
2017-09-08 12:00:00,"59,39","7,74","2955,13","559,271","409,412","9,52926","1,68947","299,116","299,318","297,746","300,045","298,271","289,245","305,082","413,096","474,869","407,277","429,741","396,18","401,562","387,847","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2989,78","568,052","407,947",,"1,69001","299,251","299,876","301,787","299,521","297,543","301,332","306,214","406,434","487,112","408,897","423,466","391,986","401,045","378,589","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2953,46","586,302","408,083","9,52794","1,69055","298,862","298,711","302,327","299,487","301,969","308,628","307,312","404,049","500,26","414,952","408,242","409,389",,"391,697","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2972,47","578,838","407,034","9,52723","1,69108","299,431","299,814","302,947","300,894","298,727","303,328","306,594","405,725","518,88","413,974","375,24","412,394","396,857","383,77","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2993,93","563,411","404,24","9,52652","1,69162","299,487","298,108","297,75","300,621","299,399","293,085","306,519","391,63","492,925","409,867","370,111","416,08","417,12","393,574","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2984,47","565,501","400,502","9,52582","1,69216","300,093","306,234","297,896","298,161","304,135","294,863","305,306","378,415","480,611","401,58","386,086","405,248","374,117","396,029","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2955,59","574,211","408,813","9,52511","1,6927","299,945","299,485","298,151","300,575","303,329","309,836","305,806","388,869","495,886","396,919","382,832","403,767",,"387,033","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2987,91","586,725","408,763","9,5244","1,69324","300,33","300,847","302,004","300,402","298,984","312,142","306,667","389,88","517,596","388,144","378,834","404,229",,"366,464","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2990,21","575,439","409,767",,"1,69378","300,366","295,981","302,949","298,349","298,81","298,512","307,344","404,586","503,272","396,811","361,658","390,113","373,355","396,63","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2918,89","574,901","410,671","9,52299","1,69431","299,761","297,349","299,572","300,994","302,057","289,016","303,159","399,46","511,2","382,782","336,477","411,11","376,04","394,912","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2977,68","577,751","410,742","9,52228","1,69485","299,909","307,993","296,243","300,842","297,908","304,007","300,162","417,258","505,275","393,839","322,547","408,538","427,747","402,101","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3007,39","579,122","415,846","9,52158","1,69539","299,524","305,309","298,994","297,381","298,719","309,248","302,546","409,73","514,536","394,456","323,992","405,604","406,688","400,759","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2994,35","564,671","414,428","9,52087","1,69613","299,689","297,324","301,484","299,488","298,828","294,281","302,179","418,537","537,765","394,412","307,024","387,697","414,634","383,879","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3059,49","570,621","412,111","9,52016","1,6969","298,902","303,875","301,886","299,707","300,237","291,889","305,344","403,825","525,261","406,765","312,624","398,204","398,637","380,347","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3018,29","564,023","414,372","9,51946","1,69766","299,432","296,693","301,703","299,305","300,366","301,053","300,81","387,726","532,744","404,442","346,55","391,75","407,339","368,539","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3046,37","564,471","416,633","9,51875","1,69842","299,286","296,374","298,267","300,273","298,155","308,136","298,557","385,003","512,31","395,239","388,204","393,574","406,746","373,023","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3000,83","661,16","416,577","9,51804","1,69918","299,67","304,451","297,346","300,366","297,748","310,324","297,987","385,791","538,827","389,97","421,453","387,259","389,185","390,7","65,61",
2017-09-08 12:00:00,"59,39","7,74","2957,8","609,057","415,9505","9,51734","1,69995","300,307",308,"297,89","301,566","297,929","295,074","296,749","391,368","517,254","401,833","443,063","390,659","396,227","394,309","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2920,62","577,931","415,324","9,51663","1,70071","300,166","295,427","297,748","300,882","301,362","294,358","296,029","397,372","519,004","407,481","465,267","404,643","383,776","373,332","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2985,06","582,251","416,937","9,51592","1,70147","299,946","301,037","300,74","299,602","303,491","303,264",,"402,917","499,218","403,958","461,479","400,392","378,939","380,404","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3045,61","492,59","418,55","9,51522","1,70223","299,525","302,287","301,828","299,889","300,652","311,526","295,437","401,565","500,925","401,613","435,254","391,317","418,493","385,799","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3023,91","607,145","418,0926666667","9,51451","1,703","299,487","295,724","301,704","299,526","297,759","303,205","294,73","392,254","480,07","392,067","456,704","395,029","395,698","398,823","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3006,23","593,453","417,6353333333","9,5138","1,70376","300,284","297,697","302,083","300,682","298,704","284,223","293,06","394,103","495,499","394,108","470,312","399,953","420,569","391,524","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3078,48","576,378","417,178","9,5131","1,70452","299,966","300,55","298,325","300,006","301,828","300,346","292,496","398,94","484,933","399,322","478,95","406,433","439,205","421,778","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3160,2","573,84","417,375","9,51239","1,70508","299,327","303,006","297,149","298,527","298,124","309,924","293,456","398,023","463,605","396,369","433,823","409,534","441,786","443,937","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3081,9","652,03","415,615","9,51168","1,70561","299,467","295,626","297,07","300,188","298,329","301,097","292,155","405,174","493,056","415,666","414,015","400,26","438,829","453,35","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3020,92","585,443","415,996","9,51097","1,70615","299,288","295,273","301,465","299,967","299,987","291,158",,"401,801","471,973","421,536","399,007","404,323","388,633","457,608","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3048,13","555,289","416,377","9,51027","1,70668","299,268","302,094","301,505","298,93","298,152","292,652","295,985","397,757","466,98","402,339","385,247","406,824","380,082","440,43","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3125,11","579,017","416,758",,"1,70722","299,268","299,193","301,066","300,025","301,14","296,685","290,029","401,022","466,719","400,836","384,694","414,526","414,288","409,6","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3075,49","647,557","417,139","9,50885","1,70775","298,869","297,632","298,633","300,146","298,674","311,821","303,533","402,3","509,882","399,907","365,984","413,79","405,61","403,142","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3104,64","585,166","407,869","9,50858","1,70829","299,824","303,483","297,791","300,146","300,579","299,991","310,555","387,881","498,387","400,296","348,843","416,132","366,809","398,284","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3103,57","576,898","410,648","9,50834","1,70882","299,927","295,148","297,928","299,351","300,209","297,415","312,128","395,894","496,738","400,347","338,069","385,968","381,175","393,82","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3016,34","583,947","413,416","9,5081","1,70936","300,324","291,635","297,751","300,855","300,345","287,965","314,017","395,079","512,593","397,423","330,76","395,226","334,026","370,485","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2990,93","584,717","414,466","9,50787","1,70989","300,565","302,869","301,699","301,224","300,168","299,864",,"400,762","515,32","392,236","342,428","388,602","396,038","363,537","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2969,46","493,719","413,9345",,"1,71043","300,387","298,542","303,117","299,061","299,749","311,172","295,48","411,793","504,682","393,664","329,985","390,238",,"363,555","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3070,62","533,63","413,403","9,5074","1,71096","299,373","295,368","297,663","299,424","299,509","311,437","301,206","413,355","509,677","398,26","318,632","390,006",,"373,58","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3159,44","573,541","413,029","9,50716","1,7115","300,458","302,828","297,467","300,479","299,289","296,279",,"413,403","510,843","386,552","303,122","409,84","395,01","376,636","65,61",
2017-09-08 12:00:00,"59,39","7,74","3143,19","585,458","408,873","9,50693","1,71221","299,993","304,057","298,497","300,388","301,045","292,876","300,694","399,459","522,607","389,119","309,286","396,639","377,834","377,842","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3093,4","596,177","409,188","9,50669","1,71294","300,321","292,656","301,963","299,577","300,85","292,084","305,542","385,303","518,839","398,762","329,451","410,244","418,609","381,423","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3091,8","584,834","404,529","9,50646","1,71367","299,377","296,106","302,146","299,883","300,014","303,887",,"396,492","503,472","405,151","376,66","400,082","375,498","379,332","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3116,33","554,925","406,905","9,50622","1,7144","298,872","302,96","301,728","299,531","300,718","309,354","300,564","406,899","525,29","410,599","392,541","395,791","378,77","391,475","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3175,38","551,758","407,227","9,50598","1,71514","298,828","303,662","301,685","299,487","300,806","309,814","300,366","407,898","527,891","411,138","393,75","395,461","379,72","392,852","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3094,83","738,077","410,909","9,50575","1,71587","299,42","296,363","297,147","299,487","298,636","294,229","297,407","413,74","519,754","404,84","419,352","397,439","362,12","382,448","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3114,41","608,601","410,013","9,50551","1,7166","299,093","298,49","297,617","300,474","300,164","290,286","298,648","408,564","524,421","407,998","422,266","404,092","391,289","382,751","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3141,59","507,111","407,761","9,50528","1,71733","299,245","301,785","297,927","300,586","299,775","300,88","299,617","412,837","512,864","414,732","424,018","393,954","414,435","379,455","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3135,04","569,089","410,4533333333","9,50504","1,71806","299,464","299,761","302,872","299,601","300,298","308,031","300,692","406,676","514,003","405,3","431,57","410,97",,"382,519","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3159,23","565,359","413,1456666667","9,50481","1,7188","300,472","302,047","303,639","300,669","298,594","303,006","297,064","395,58","511,251","411,86","475,479","431,842",,"394,292","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3175,21","582,557","415,838","9,50457","1,71953","300,783","304,706","298,938","300,412","302,916","296,044","298,009","379,139","503,287","408,406","475,219","401,447","430,198","405,497","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3151,35","661,252","415,137","9,50433","1,72026","301,593","299,076","297,995","299,185","297,341","294,722",,"370,644","494,285","400,168","493,503","385,824","431,036","402,198","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3201,15","583,789","415,1623333333","9,5041","1,72099","300,701","295,83","297,949","299,835","298,205","296,818","295,683","392,275","530,375","395,885","509,348","411,085","428,678","402,668","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3203,13","565,537","415,1876666667","9,50386","1,72129","299,996","302,218","302,275","300,713","301,928","300,61","296,932","393,989","509,343","392,111","474,93","394,471","395,364","416,609","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3260,97","596,799","415,213","9,50363","1,72154","300,32","297,301","302,39","300,216","299,394","309,677","296,677","408,216","485,08","387,368","457,071","393,635","451,621","429,095","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3303,01","628,973","416,092","9,50339","1,72179","300,563","301,151","300,182","299,753","301,406","295,364","294,076","416,614","516,52","397,475","428,916","390,853",,"446,163","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3256,02","604,531","417,878","9,50316","1,72204","299,997","300,704","296,984","299,511","298,349","291,985","293,578","417,407","483,103","395,356","397,53","385,586","434,266","435,711","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3233,33","619,181","416,8476666667","9,50292","1,7223","299,534","303,529","296,238","299,487","302,266","299,056","295,32","400,438","524,637","398,324","379,491","405,652","419,843","443,102","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3256,74","576,703","415,8173333333","9,50269","1,72255","299,291","296,827","301,678","299,487","302,587","306,197","295,336","381,429","491,766","401,615","425,81","403,217",,"426,45","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3254,08","608,822","414,787","9,50245","1,7228","300,638","298,322","301,952","300,271","301,389","304,412","294,921","401,226","506,796","406,293","458,098","399,185","386,087","415,942","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3365,92","623,153","418,092","9,50221","1,72305","299,441","305,433","302,879","300,366","298,515","296,497","294,677","389,237","509,702","407,779","432,903","402,187","356,186","398,764","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74",3345,"610,814","417,088","9,50198","1,7233","299,854","292,614","297,725","298,216","300,319","288,885",,"398,065","510,773","410,781","428,949","403,601","446,952","382,478","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3366,12","602,627","416,114","9,50111","1,72355","299,927","296,381","297,07","299,9","300,391","299,378","294,824","409,167","500,839","412,575","431,334","392,962","414,922","403,741","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3393,26","563,834","418,359","9,50017","1,7238","299,146","299,804","301,757","300,732","299,976","308,031","293,701","396,611","481,951","412,756","419,142","405,312","442,255","421,357","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3338,67","579,143","416,8985","9,49923","1,72405","299,243","297,219","302,734","300,415","299,927","306,788","293,75","389,106","488,803","400,774","408,903","400,178","425,969","416,336","65,61",
2017-09-08 12:00:00,"59,39","7,74","3246,61","582,207","415,438","9,49829","1,7243","300,243","302,119","300,442","300,756","299,927","304,762","292,799","385,268","493,965","399,747","428,28","390,023","383,615","401,264","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3197,62","559,523","415,5393","9,49734","1,72455","301,536","299,078","298,586","301,586","300,122","295,57","294,431","389,762","501,008","393,103","414,911","393,251","359,213","402,411","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3178,58","722,264","415,6406","9,4964","1,7248","300,321","305,233","297,999","299,346","299,562","295,408","297,966","386,83","529,964","389,861","406,309","384,528","389,537","400,337","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3216,78","594,157","415,7419","9,49546","1,72505","300,73","289,921","297,949","300,021","300,461","298,452","294,69","399,68","533,053","390,99","406,853","386,272","381,316","385,848","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3218,75","572,248","415,8432","9,49452","1,7253","300,222","303,604","302,814","299,952","298,64","310,309",,"412,03","513,425","395,475","419,831","392,014","375,752","398,194","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3209,47","548,12","415,9445","9,49358","1,72555","299,368","300,97","303,248","298,37","300,529","304,204","295,821","418,278","512,905","394,597","369,947","386,855","417,392","402,956","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3210,84","577,973","416,0458","9,49263","1,7258","300,822","305,03","298,947","299,529","299,64","294,866","299,081","407,4","516,17","407,296","342,552","398,276","408,975","418,463","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3188,7","578,497","416,1471","9,49169","1,72642","299,665","292,621","297,223","299,707","301,236","289,5","297,35","395,716","503,539","403,731","398,915","399,867",,"412,632","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3143,04","621,104","416,2484","9,49075","1,72708","300,069","299,84","298,622","300,289","297,586","302,905","297,458","401,895","482,837","407,331","423,536","399,381","371,64","397,487","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3042,51","574,008","416,3497","9,48981","1,72775","300,341","299,085","301,739","299,978","300,369","309,03","301,585","391,843","481,813","415,524","422,677","390,561","410,625","391,712","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3044,51","594,981","416,451","9,48886","1,72842","299,979","300,57","302,511","298,959","300,225","300,496","302,705","400,089","495,486","412,73","417,791","391,343","392,931","385,849","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3102,25","592,31","416,5523","9,48792","1,72908","299,54","299,065","299,276","300,182","297,44",,"298,916","411,082","485,343","412,692","396,563","392,575","414,442","401,635","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3120,25","600,548","416,6536","9,48698","1,72975","300,067","300,18","298,441","299,98","300,16","295,419","301,671","410,643","504,117","408,489","383,796","392,707",,"406,796","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3073,08","576,53","416,7549","9,48604","1,73041","299,566","304,626","298,001","300,12","298,65","300,838","303,867","413,046","518,413","400,769","367,621","394,648","383,459","418,866","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3051,86","669,94","416,8562","9,48509","1,73108","299,874","297,648","300,273","299,566","301,1","313,083","298,68","406,787","496,999","405,989","343,937","405,589","421,54","419,467","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3028,63","602,347","416,9575","9,48415","1,73174","300,314","297,405","302,134","299,874","298,949","297,424","296,207","392,231","485,924","400,643","345,832","405,087","380,463","415,448","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3018,12","587,672","417,0588","9,48321","1,73241","300,753","304,276","300,99","300,313","299,188","286,006",,"388,619","487,834","396,009","369,168","401,432","335,19","401,814","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2927,24","675,193","417,1601","9,48227","1,73307","300,806","301,529","297,134","300,366","299,461",,"294,373","390,14","495,216","392,644","391,504","408,719","379,131","379,643","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2921,88","606,288","417,2614","9,48132","1,73324","301,385","296,199","297,403","299,787","299,874","306,574","294,407","396,976","481,741","381,351","384,875","388,491","383,42","373,457","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2962,23","598,3215","417,3627","9,48038","1,73334","300,499","298,431","302,147","299,514","300,313","309,269","292,888","400,969","491,701","389,333","382,22","397,172","382,588","386,574","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2983,24","590,355","417,464","9,47944","1,73345","300,752","300,18","303,169","299,873","299,015","299,335","292,29","405,349","487,865","389,687","362,467","389,57","390,886","386,498","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3023,02","628,753","417,5653","9,4785","1,73355","300,999","296,122","299,943","300,313","299,214","291,198","292,043","413,365","494,568","386,24","366,967","389,751","430,391","396,887","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2984,93","578,509","417,6666","9,47755","1,73365","299,676","295,147","297,752","299,402","299,846","302,022","293,559","417,479","490,635","395,249","354,599","388,986","440,149","406,601","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74",2942,"624,573","417,7679","9,47661","1,73375","300,257","298,363","297,51","300,422","300,696","306,932","300,7","406,515","488,95","401,294","334,267","401,871","416,74","403,401","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2937,62","634,464","417,8692","9,47567","1,73385","300,366","303,836","300,976","300,393","298,687","301,62","305,151","399,192","507,674","400,074","354,923","407,585","443,759","387,791","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2900,79","667,369","417,9705",,"1,73395","299,982","302,04","302,619","299,981","301,66","292,532","304,87","397,95","503,388","398,39","350,678","395,106","385,271","386,162","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2933,3","678,397","418,0718","9,47409","1,73405","299,543","302,069","302,783","298,967","299,244","297,885","306,681","390,891","514,775","393,474","348,244","397,589","381,742","381,892","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2957,54","709,723","418,1731","9,47351","1,73415","299,871","300,012","297,983","300,94","301,324","306,7","308,686","384,632","515,573","399,394","347,364","404,953","394,755","381,265","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3041,41","618,188","418,2744","9,47292","1,73425","299,735","303,736","297,482","301,245","297,848","307,837","308,936","389,118","522,848","396,107","379,666","414,582","387,231","381,265","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3081,67","665,475","418,3757","9,47233","1,73435","299,899","298,955","297,893","299,137","299,973","301,704","309,319","393,373","520,467","399,727","381,99","411,996","411,284","386,078","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3118,76","640,889","418,477","9,47174","1,73445","300,502","302,578","302,55","300,362","302,858","290,453","307,65","419,212","522,432","399,876","400,727","397,497","406,208","393,522","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3051,58","603,5","416,705","9,47115","1,73456","300,394","305,907","303,223","300,394","302,456","302,936","302,988","407,628","525,264","399,336","398,403","403,15","389,773","385,841","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3030,4","566,825","414,933","9,47056","1,73466","301,133","300,36","298,433","299,6","298,704","307,854","306,175","407,141","489,08","393,622","413,323","399,471","375,841","393,716","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2974,45","575,96","415,819","9,46997","1,73476","300,288","302,359","297,729","300,636","299,126","309,999","302,527","408,706","507,398","391,853","434,343","388,209","395,589","382,079","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2968,88","572,686","416,705","9,46938","1,73486","300,338","298,955","296,773","300,423","299,076","296,282","300,565","410,207","490,177","395,944","457,185","405,359","423,642","395,06","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3001,65","588,366","416,488","9,46879","1,73496","299,601","301,448","301,794","298,645","300,769","290,772","299,41","410,4","515,7","393,752","457,776","388,476","431,712","397,266","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3106,25","554,182","416,092","9,4682","1,73506","301,017","295,023","302,181","300,109","297,776","296,376","298,121","399,95","524,396","391,455","469,656","412,38","401,182","407,346","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3107,8","646,41","411,938",,"1,73516","300,289","294,568","302,315","299,984","299,966","304,936","296,229","390,551","513,232","398,215","492,555","418,786",,"406,932","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3087,34","632,345","418,463","9,46703","1,73526","300,338","301,533","298,331","299,353","301,895","307,799","295,207","369,792","488,311","401,145","493,325","393,277","415,008","423,921","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3146,13","589,875","415,743","9,46644","1,73536","299,603","296,646","297,539","299,84","299,261","300,23","297,574","382,511","476,479","402,363","504,846","400,408","446,584","422,674","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3132,17","629,697","413,023",,"1,73546","299,869","303,195","298,082","300,881","299,973","291,796","296,804","385,31","509,16","403,442","463,552","416,422","429,93","444,619","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3181,87","615,399","411,837","9,46526","1,73557","299,736","293,065","301,603","299,499","299,956","301,954","297,394","389,287","488,233","401,71","414,297","416,681","412,663","467,669","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3185,55","570,335","414,711","9,46467","1,73567","299,898","294,218","303,078","299,458","298,973","310,337",,"396,83","497,55","414,537","410,186","408,264","451,839","474,001","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3249,18","586,692","415,39","9,46408","1,73577","301,068","299,6","303,032","301,009","300,921","306,786","296,808","387,92","475,537","401,582","395,325","407,981","404,78","447,755","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3372,04","598,137","418,474",,"1,73587","301,055","303,41","298,247","300,104","300,674","294,854","294,919","381,61","500,261","399,268","393,307","403,36","373,245","416,382","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3420,76","623,14","418,0095","9,4629","1,73597","300,835","297,225","298,08","299,927","299,445","294,827","295,224","392,135","498,785","403,471","363,604","403,575","369,154","383,985","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3465,58","608,365","417,545","9,46231","1,73607","300,996","297,711","298,359","300,117","299,458","307,819","293,413","391,288","496,892","404,59","343,789","403,247","381,666","386,287","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3497,76","596,504","416,934","9,46172","1,73577","300,456","306,112","298,389","301,475","299,487","312,092","291,976","411,204","489,398","395,34","353,556","399,841","366,705","382,567","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3420,25","626,198","416,9601923077",,"1,7354","299,607","293,543","301,995","300,925","300,816","299,925","293,125","388,034","489,221","393,872","341,635","391,704","388,226","385,153","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3330,77","547,795","416,9863846154","9,46055","1,73504","300,057","294,774","302,943","298,148","300,076","291,685","293,145","373,498","488,396","395,737","331,354","410,488","441,391","378,529","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3295,3","690,666","417,0125769231","9,45996","1,73467","300,716","303,281","298,26","299,247","297,65","294,113","293,115","393,903","488,242","394,633","344,244","398,894","434,176","363,586","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3367,15","601,246","417,0387692308","9,45937","1,7343","300,237","300,945","297,32","299,487","299,94","303,927",,"398,681","500,439","398,13","331,007","401,781",,"365,204","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3398,35","573,418","417,0649615385","9,45878","1,73394","299,578","300,366","297,479","300,245","301,502","310,532","297,72","405,79","490,2","399,193","337,268","386,958","390,235","370,095","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3425,68","664,481","417,0911538462","9,45819","1,73357","299,866","300,177","301,487","300,177","299,601","308,133","293,086","406,034","509,721","402,523","313,086","410,079","401,886","368,879","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3346,5","578,374","417,1173461538","9,4576","1,73321","299,927","301,661","302,881","298,822","300,971","294,936","294,508","383,046","500,478","402,58","311,34","401,377","350,811","390,913","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3307,35","561,608","417,1435384615","9,45762","1,73284","299,548","295,656","302,056","300,502","297,648","290,056","296,009","391,876","501,854","406,224","309,363","406,435",,"387,851","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3331,73","612,824","417,1697307692","9,45774","1,73247","300,055","297,857","297,57","301,936","297,824","298,834","295,438","407,191","515,519","398,954","327,076","400,965","394,848","386,309","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3279,9","585,117","417,1959230769","9,45786","1,73211","300,714","300,467","297,418","301,368","302,107","308,303","300,226","410,691","534,258","411,57","321,679","409,815","410,972","389,552","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3338,45","670,51","417,2221153846","9,45797","1,73174","301,372","296,273","302,231","297,279","301,65","302,795","300,459","383,368","546,203","425,894","326,021","397,231","439,801","393,887","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74",3414,"647,792","417,2483076923","9,45809","1,73138","300,712","297,038","303,567","299,453","298,454","296,98","294,721","395,156","538,499","399,217","338,996","393,023","420,625","388,837","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3481,12","619,018","417,2745","9,45821","1,73101","300,398","304,624","299,713","299,927","300,394",,"295,467","397,888","522,895","400,415","368,764","405,434",,"381,275","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3525,9","576,648","417,3006923077","9,45833","1,73064","300,366","298,726","298,109","299,364","298,741","299,781","293,875","394,468","517,14","384,371","405,808","384,992",,"375,447","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3577,83","692,935","417,3268846154","9,45845","1,73028","300,928","295,636","297,949","300,205","300,075","307,365","293,93","393,884","513,181","381,462","420,658","398,054","390,296","374,644","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3553,27","573,932","417,3530769231","9,45856","1,72991","300,091","298,677","298,136","300,179","298,871","310,926","293,994","400,696","499,589","386,511","433,895","381,291","407,788","383,561","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3502,5","623,963","417,3792692308","9,45868","1,72955","300,487","301,694","301,715","299,027","299,915","297,916","294,741","401,892","524,244","394,271","450,867","390,466","433,746","402,466","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3462,16","639,796","417,4054615385","9,4588","1,72918","300,4","301,192","302,344","300,506","301,451","291,059","295,059","407,836","508,844","391,372","481,349","388,502","413,262","405,074","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3417,8","620,561","417,4316538462","9,45892","1,72881","299,993","301,772","300,104","300,432","299,072","292,125","293,413","409,749","462,903","387,427","521,162","389,621",,"401,71","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3396,15","567,337","417,4578461538","9,45903","1,72845","299,927","300,599","297,096","298,688","300,1","303,272","294,607","413,298","482,31","398,764","511,431","391,355","372,491","402,064","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3466,2","601,953","417,4840384615","9,45915","1,72808","300,3","304,093","296,445","300,438","302,23","305,014",,"414,753","458,768","399,056","509,256","397,678","376,799","400,36","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3476,24","632,007","417,5102307692","9,45927","1,72775","300,739","296,559","301,258","300,246","301,445","299,761","295,113","403,44","301,364","406,052","484,851","403,438","379,38","405,642","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3456,87","632,884","417,5364230769","9,45939","1,72742","299,875","302,538","302,869","299,03","298,081","290,452","299,593","398,424","460,783","404,619","474,844","394,476","393,478","430,015","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3374,6","590,403","417,5626153846","9,45951","1,72709","299,893","299,597","302,071","300,132","298,628","296,952","303,534","402,981","503,118","409,614","446,005","405,317","441,077","449,673","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3367,19","666,151","417,5888076923","9,45962","1,72677","299,927","297,711","298,553","300,366","301,062","299,133","302,426","386,507","492,189","397,34","416,853","405,245","434,456","448,701","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3336,79","674,432","417,615","9,45974","1,72644","300,113","307,559","298,321","299,063","298,487","309,131","304,729","394,82","500,975","407,29","381,069","396,427","400,023","436,811","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3317,91","606,083","417,649","9,45986","1,72611","299,589","300,451","298,203","300,873","301,482","300,13","307,059","385,877","507,282","401,302","351,594","397,24","380,065","407,708","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3269,99","599,541","417,683","9,45998","1,72578","299,487","296,973","301,694","301,245","298,599","292,047","305,357","404,158","522,891","399,352","335,722","395,804","355,255","402,783","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3181,69","654,727","417,717","9,46009","1,72546","300,972","297,373","302,529","298,089","301,476","286,649","304,98","415,931","537,109","386,961","322,374",,"398,944","394,393","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3189,89","628,123","417,751","9,46021","1,72513","300,133","305,108","302,378","299,363","299,159",,"305,536","421,206","531,575","398,352","306,804","390,796","368,043","386,802","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3209,16","621,338","417,785","9,46033","1,7248","299,927","306,519","302,344","299,707","298,608","304,98","305,64","421,912","530,156","400,886","304,297","391,055","360,678","385,679","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3072,01","580,584","417,819","9,46045","1,72447","299,927","298,161","297,144","298,964","300,837","306,466",,"411,768","536,859","399,518","274,252","381,744","412,748","380,082","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2982,04","626,756","417,853","9,46057","1,72415","300,298","296,631","296,006","300,128","302,916","300,054","306,621","399,752","512,72","403,827","281,623","392,139","416,132","382,787","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2915,9","594,388","415,32","9,46068","1,72382","300,366","305,711","301,16","300,366","299,146","293,084","309,113","390,713","508,066","409,668","316,598","391,572","421,616","398,362","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2924,38","583,461","416,125","9,4608","1,72349","300,181","301,285","302,865","299,44","298,759","295,165","310,336","393,177","496,607","413,782","363,158","397,09","395,934","376,477","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2819,19","624,023","418,53",,"1,72316","300,332","295,148","299,856","299,453","300,494","305,193","307,327","397,258","508,788","416,193","382,221","378,726","384,787","370,025","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2797,95","609,624","413,52","9,45955","1,72284","300,366","306,605","297,418","300,227","300,066","306,588","305,444","407,577","487,151","415,625","421,527","396,87","380,34","368,285","65,61",
2017-09-08 12:00:00,"59,39","7,74","2761,38","589,551","414,225","9,4579","1,72251","300,181","299,139","297,07","299,997","299,372","295,613","305,754","401,4","473,525","420,447","402,884","392,165","404,22","370,343","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2711,79","583,474","412,829","9,45625","1,72218","300,7","299,319","301,128","299,005","299,452","287,837","306,413","401,571","485,129","413,237","415,754","383,569","417,305","378,655","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2719,43","576,212","413,732",,"1,72185","300,436","301,37","302,274","300,861","299,857","304,854","302,822","403,155","498,156","413,946","412,241","393,36","413,271","390,371","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","253,727","572,898","418,154","9,45295","1,72129","299,073","299,652","302,344","300,321","299,927","313,266","304,157","408,445","502,519","415,283","417,509","401,947","406,079","399,725","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","884,9446666667","606,883","417,428","9,4513","1,72068","299,752","297,975","298,465","299,962","300,666","300,911","304,172","388,365","480,592","401,395","429,585","414,283",,"409,94","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","1516,1623333333","612,89","416,702","9,44965","1,72007","299,557","299,392","297,545","300,85","299,882","291,554","306,873","412,147","491,11","403,718","466,781","402,499","412,803","393,056","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2147,38","580,988","416,7023333333",,"1,71946","299,487","291,027","297,14","299,917","300,63","298,015","309,244","397,637","501,523","404,21","478,034","410,514","393,756","402,989","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2931,08","611,853","416,7026666667","9,44635","1,71885","299,303","299,159","301,683","299,707","299,145","303,916","307,381","394,725","512,481","395,515","474,642","405,135","387,069","406,932","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3120,98","599,448","416,703","9,44471","1,71824","299,268","302,684","303,116","299,891","300,855","297,759","303,457","402,02","500,998","400,206","490,206","398,642","420,254","396,556","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2886,43","603,863","416,7033333333","9,44306","1,71763","300,186","298,046","302,305","299,56","299,042","292,555","304,252","404,648","489,918","385,646","491,075","387,999","408,513","394,968","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2892,82","649,397","416,7036666667","9,44141","1,71702","300,182","301,851","299,366","299,487","299,712","291,061","297,002","411,178","492,508","382,542","485,068","391,168","425,546","431,076","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3090,03","637,02","416,704","9,43976","1,71641","299,595","298,371","298,277","301,326","299,559","299,559","296,819","404,027","484,809","385,25","473,852","404,6","391,137","425,169","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2995,57","610,978","416,7043333333","9,43811","1,7158","299,671","301,002","298,353","301,317","300,223","306,576","296,703","392,343","513,945","386,23","461,417","401,498","371,926","409,722","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3001,75","580,16","416,7046666667","9,43646","1,71519","299,891","298,746","297,654","298,49","300,183","301,005","296,998","390,381","517,594","380,004","417,907","392,131","420,667","410,426","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","2991,6","590,759","416,705","9,43481","1,71458","299,927","296,884","301,548","299,601","299,596","291,997","296,52","376,164","489,683","381,018","412,703","389,123","412,437","418,435","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3071,02","597,945","416,7053333333","9,43316","1,71333","301,027","301,396","303,444","299,56","299,487","290,295","296,778","384,219","517,352","385,963","439,024","392,527",,"428,173","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3129,23","597,738","416,7056666667","9,43151","1,71196","300,513","298,317","301,283","299,304","299,487","300,874","296,668","376,789","516,849","381,465","420,064","383,165","390,368","413,275","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3259,31","601,594","416,706","9,42986","1,71059","300,001",305,"298,431","299,998","301,68","310,128","296,083","378,195","530,971","388,907","393,798","391,673","393,614","418,673","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3217,35","578,019","416,7063333333","9,42821","1,70921","300,659","301,029","297,949","299,964","299,013","299,129","293,227","391,374","508,178","382,996","382,296","395,185","396,707","417,223","65,61","1,42"
2017-09-08 12:00:00,"59,39","7,74","3219,7","570,073","416,7066666667",,"1,70797","300,074","292,796","297,584","299,744","300,217","296,082","293,224","398,882","515,694","395,38","380,859","389,045","403,14","410,609","65,61","1,42"
2017-09-08 13:00:00,"59,39","7,74","3213,7","590,765","416,707","9,42491","1,70675","300,657","298,48","302,258","300,255","300,769","299,259","293,152","410,29","520,145","398,637","388,652","385,003","383,88","413,073","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3300,38","598,136","416,7073333333","9,42326","1,70553","299,528","307,778","302,857","300,001","298,249","305,222",,"402,837","509,231","400,521","383,093","392,684","408,109","414,735","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3308,8","585,071","416,7076666667","9,42161","1,70431","299,268","299,158","302,966","299,562","301,379","303,927","294,177","416,684","480,595","402,678","369,639","398,933","393,421","414,464","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3305,1","591,388","416,708",,"1,70309","299,45","301,444","298,264","299,852","302,671","294,876","293,303","414,513","484,611","410,653","371,076","405,806","382,737","401,556","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3418,22","616,535","416,7083333333","9,41832","1,70187","299,852","300,158","298,383","300,473","300,415","290,019",,"409,255","475,744","397,458","377,38","389,222","387,435","388,401","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3578,24","602,117","416,7086666667","9,41667","1,70086","299,927","299,343","298,79","300,586","297,377","297,938","294,327","383,927","467,413","410,509","367,185","381,439","409,567","365,197","65,57","1,65"
2017-09-08 13:00:00,"59,39","7,74","3663,73","605,226","416,709","9,41502","1,6999","300,109","297,811","301,742","299,493","298,307","306,991","293,121","391,313","500,419","396,844","412,432","384,698","417,596","377,311","65,57","1,65"
