date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 14:00:00,"59,39","7,74",3143,"443,813","403,142","9,59072","1,628","299,927","299,778","300,563","298,144","301,88","300,96","301,808","405,755","499,76","406,163","369,445","409,23","399,7","407,382","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3129,72","485,484","405,826","9,58937","1,62815","300,085","299,377","302,539","299,511","298,634","290,92","301,99","393,637","488,435","403,855","365,518","414,798","404,362","407,106","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3089,58","481,795","405,589","9,58737","1,6283","299,989","302,608","302,468","300,682","297,763","298,498","297,584","397,064","487,776","400,181","361,429","403,106","411,999","405,854","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3059,89","469,169","400,331","9,58537","1,62845","299,611","304,768","299,184","299,068","299,529","307,399","297,078","389,814","504,037",395,"363,917","403,605","402,117","399,194","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3046,97","488,77","405,812","9,58337","1,6286","300,277","299,512","297,949","299,653","301,569","303,054","296,72","388,396","500,397","394,109","353,155","401,173","398,29","380,445","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3018,58","500,777","405,53","9,58136","1,62875","300,428","304,56","298,107","300,146","298,805","298,057","297,834","396,94","502,442","395,964","352,371","408,428","393,122","373,298","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2991,56","480,814","400,084","9,57936","1,62891","300,682","297,918","300,697","299,357","298,774","292,962","295,861","389,813","522,181","393,854","344,075","398,519","397,364","370,608","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3043,61","489,004",402,"9,57736","1,62906","300,963","302,073","302,628","299,677","301,94","291,829","298,488","396,259","496,204","403,6","346,382","402,32","396,677","368,494","65,08",
2017-09-08 14:00:00,"59,39","7,74","3007,62","485,542","402,998","9,57536","1,62921","300,238","296,852","303,475","300,084","300,64","302,57","296,146","395,726","519,689","401,325","361,43","396,449","393,795","369,605","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2955,74","471,051","401,991","9,57335","1,62936","300,242","294,659","298,93","300,62","299,076","310,84","294,022","399,993","519,888","395,629","355,749","405,361","384,717","376,568","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2951,49","484,008","402,081","9,57135","1,62951","300,839","300,141","297,07","300,49","299,775","306,93","293,932","409,219","478,921","394,412","368,949","404,796","424,421","365,194","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2999,54","492,474","399,094","9,56935","1,62966","299,764","298,499","300,695","299,421","297,625","294,358","292,576","405,799","492,648","400,217","400,72","404,992","437,309","372,016","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2945,21","496,206","398,895","9,56735","1,62981","299,268","296,288","302,593","299,517","297,569","296,36","292,329","412,658","492,647","409,42","428,624","402,004","397,446","370,958","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2961,75","481,77","395,139","9,56534","1,62997","299,424","296,755","302,47","299,55","301,709","302,901","292,299","408,556","474,511","412,602","441,786","407,879","400,728","382,737","65,08",
2017-09-08 14:00:00,"59,39","7,74","2950,79","482,437","397,013","9,56334","1,63012","300,115","303,189","298,892","299,958","302,909","307,836","291,923","409,327","475,051","411,601","433,263","415,995","421,479","400,651","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2971,48","488,278","395,511","9,56134","1,63027","300,366","304,856","297,196","300,303","299,334","300,376","292,738","391,618","494,454","406,903","418,037","404,289","411,58","398,456","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2964,64","464,25","393,709","9,55934","1,63042","300,366","298,742","299,106","300,209","299,987","295,283","292,802","394,228","498,441","410,591","406,706","397,98","397,492","394,036","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2973,27","491,482","394,292","9,55733","1,63057","300,836","294,846","301,96","299,051","300,962","290,898","292,989","400,527","525,137","401,229","395,005","404,332","401,46","400,476","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2925,71","460,591","396,087","9,55533","1,63045","300,557","299,838","302,627","300,014","299,307","300,941","292,647","393,563","509,807","401,557","391,129","400,37","413,123","404,904","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2949,03","463,568","398,136","9,55333","1,63023","300,366","300,72","298,818","300,274","301,105","309,697","292,924","395,712","500,211","398,986","400,17","403,923","388,046","415,73","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2948,23","466,348","399,354","9,55133","1,63","300,054","297,964","296,666","299,991","299,473","297,631","292,18","394,337","497,488","396,344","403,629","406,867","412,129","417,93","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2976,04","494,948","393,808","9,54932","1,62977","300,082","303,131","300,607","299,927","300,098","291,084","293,351","398,193","498,175","400,991","406,278","407,027","416,862","413,617","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3012,02","474,094","403,234",,"1,62954","299,68","302,683","302,811","299,927","299,716","291,476",,"406,417","511,44","399,987","418,765","410,538","386,98","408,255","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3004,21","496,547","401,045",,"1,62932","299,487","306,76","301,601","300,238","297,71","299,584","294,05","398,256","512,146","399,875","425,653","410,423","377,947","398,041","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3013,8","508,015","397,314","9,54332","1,62909","300,888","299,595","298,223","300,211","298,938","311,345","293,967","385,729","513,542","388,115","416,323","404,709","427,007","400,37","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3000,7","480,224","399,047",,"1,62886","300,687","297,619","297,382","299,524","302,197","295,883","298,287","368,904","527,298","390,341","419,855","413,933","403,693","409,035","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2931,63","482,23","400,314","9,53931","1,62864","300,366","295,609","299,209","300,503","300,443","284,201","298,911","383,757","510,925","394,849","425,518","411,626","376,433","416,265","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2895,64","482,509","403,585","9,53731","1,62841","300,676","297,531","302,249","301,18","297,409","288,607","300,092","413,898","526,983","391,308","421,883","405,574","386,648","406,956","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2922,69","502,751","404,262","9,53531","1,62818","301,426","295,105","298,88","299,384","296,941","308,665","303,443","403,128","521,926","397,173","391,244","391,443","398,136","408,853","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2988,31","509,071","404,624","9,53331","1,62795","300,445","296,19","297,69","299,848","298,31","299,538","307,021","380,411","509,437","389,31","375,99","388,429","403,997","412,001","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3056,01","491,147","404,267","9,53122","1,62773","300,388","300,367","297,488","300,52","301,597","287,907","307,441","401,696","541,433","388,099","415,358","398,657","417,245","407,914","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3120,87","481,452","399,503","9,5291","1,6275","299,819","295,701","298,824","298,745","302,016","289,853","306,717","407,812","524,174","392,947","421,629","409,159","430,888","406,479","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3098,01","484,616","401,452","9,52698","1,62727","300,102","302,183","301,946","299,947","298,15","302,029","308,209","400,144","501,219","401,205","426,634","401,582","413,45","413,979","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3012,93","484,744","403,739","9,52486","1,62705","299,752","301,473","302,849","300,806","300,163","307,133",,"402,085","502,45","400,353","446,965","394,804","342,132","410,574","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2970,78","477,633","400,535","9,52274","1,62682","299,64","295,509","298,345","299,122","301,991","303,878","305,534","402,151","482,183","397,977","454,45","404,165","355,098","406,212","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2938,88","483,365","403,517","9,52062","1,62659","300,167","301,128","296,718","299,614","299,826",,"302,136","401,392","489,364","396,897","435,622","407,912","403,679","403,618","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2891,94","483,222","413,862","9,5185","1,62636","299,906","302,018","298,232","300,3","298,521","293,428",,"399,293","486,448","412,404","420,793","412,966","443,072","416,277","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2929,68","489,243","411,749","9,51638","1,62614","300,168","302,407","301,591","299,292","301,459","292,85","307,22","383,352","464,995","420,362","430,796","412,98","464,381","435,202","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3022,67","481,468","410,301","9,51426","1,62591","300,059","299,933","301,862","299,749","298,792","305,548","307,617","395,398","462,404","413,688","424,594","400,826","422,603","437,771","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3125,66","490,702","412,985","9,51214","1,62568","300,386","302,431","299,018","300,605","297,529","301,891","308,076","410,36","470,76","400,084","406,21","391,795","374,228","426,072","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3121,03","492,17","413,355","9,51002","1,62546","300,434","299,226","298,559","300,196","298,796","296,883","305,991","408,197","486,084","401,851","383,867","402,557","355,972","432,639","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3091,98","490,536","408,2","9,5079","1,62523","300,366","301,193","298,828","299,774","300,947","294,732","305,439","413,547","488,492","398,29","336,662","393,203","376,747","427,576","65,08",
2017-09-08 14:00:00,"59,39","7,74","3070,73","490,298","409,315","9,50578","1,625","300,672","298,418","298,828","300,471","298,781","299,954","299,221","406,116","480,412","397,367","330,551","393,544","386,221","402,476","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2999,51","489,688","410,131","9,50366","1,62477","300,5","296,869","298,828","300,5","297,51","305,924","297,328","399,652","477,48","395,563","328,759","399,625","382,766","381,13","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2919,71","488,23","407,624","9,50154","1,62455","299,908","297,834","299,286","299,298","301,784","310,451","296,966","400,628","494,402","398,91","339,079","405,178","369,338","359,647","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2955,42","485,135","408,467","9,49942","1,62432","300,316","300,908","300,705","300,806","299,553","298,4","297,087","401,392","494,775","397,149","338,7","403,976","389,25","366,33","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3052,53","482,317","408,465",,"1,62409","300,738","303,19","301,55","300,771","297,882","292,913","297,442","407,286","498,312","397,36","328,901","394,226",,"373,966","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3154,63","487,914","418,462",,"1,62394","299,892","301,682","301,38","299,909","300,995","302,101","295,073","406,778","500,484","404,921","331,197","387,45","404,757","373,496","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3129,36","502,989","418,2773076923","9,49306","1,62381","300,096","300,806","301,397","299,859","299,907","308,059","294,451","399,846","525,258","408,648","334,135","389,915","411,82","384,077","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3042,65","504,197","418,0926153846","9,49094","1,62368","299,606","295,177","301,008","299,47","302,175","302,705","293,588","396,695","535,21","401,882","337,35","393,512","404,577","374,473","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2992,77","502,319","417,9079230769","9,48882","1,62356","300,026","299,954","298,228","299,571","303,207","293,713","292,357","400,186","501,854","409,898","325,463","394,739","398,896","367,261","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2975,32","508,219","417,7232307692",,"1,62343","299,608","302,313","296,767","300,465","301,638","291,07","294,747","394,636","491,411","412,307","350,274","408,979",,"363,11","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2980,19","503,696","417,5385384615","9,48457","1,6233","299,723","303,726","300,578","300,806","298,445","297,513","293,543","388,616","509,774","404,801","373,777","413,387","403,323","372,074","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3009,54","498,381","417,3538461538","9,48245","1,62318","300,382","302,113","303,254","298,985","298,504","305,98","292,001","397,055","509,307","403,083","409,145","403,027","393,921","385,995","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3062,8","503,334","417,1691538462","9,48033","1,62305","300,283","298,144","301,084","299,989","301,171","305,463","291,948","403,809","510,882","392,041","432,482","393,064",,"384,381","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3094,25","507,238","416,9844615385","9,47821","1,62293","300,901","304,542","297,966","300,504","299,862","297,315","292,167","403,178","508,11","389,45","429,212","401,466","387,703","381,816","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3116,17","506,134","416,7997692308","9,47609","1,6228","301,849","302,466","297,221","299,157","298,073","295,423","291,935","399,639","505,411","392,861","411,008","402,689","393,162","383,334","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3179,51","503,69","416,6150769231","9,47397","1,62267","300,914","295,54","301,223","300,121","299,242","300,207","291,495","391,153","459,224","387,186","412,902","408,552","426,035","400,356","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3084,67","506,708","416,4303846154","9,47185","1,62255","300,668","293,555","302,852","300,503","301,589","307,717","290,299","390,633","481,258","384,531","416,528","390,388","401,89","409,267","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2992,15","508,423","416,2456923077","9,47014","1,62242","301,108","299,294","299,309","299,762","300,078","302,702","293,746","385,001","513,163","386,925","430,638","404,443","416,33","409,956","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2944,55","501,72","416,061","9,46861","1,6223","301,245","301,15","297,729","300,392","296,937","296,855","294,024","398,36","498,225","394,973","432,82","403,571","402,625","402,761","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2955,09","498,657","417,011","9,46708","1,62217","300,944","301,407","297,729","299,904","298,826","293,949","294,537","403,158","473,706","396,713","424,717","395,202","403,586","400,227","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2939,91","497,823","417,961","9,46554","1,62204","300,505","302,736","300,885","299,487","300,597","299,275","299,3","391,283","495,767","394,923","423,211","394,185","397,325","399,444","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2978,64","495,766","418,0352","9,46401","1,62192","300,366","297,511","302,494","300,089","298,25","304,078","299,592","403,496","493,313","394,412","414,208","391,345","393,78","402,695","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2978,67","496,665","418,1094",,"1,62179","300,066","291,417","302,413","299,465","296,92","302,426",,"400,449","482,103","394,043","410,834","392,966","399,82","414,248","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2997,14","499,518","418,1836","9,46095","1,62166","298,877","298,663","299,346","299,498","300,748","298,097","297,619","399,483","494,996","394,976","412,394","401,499","418,552","417,655","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3071,4","493,41","418,2578","9,45942","1,62154","298,389","297,837","297,649","299,557","299,865","294,982","293,553","410,61","505,313","408,741","404,363","399,564","375,008","425,033","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3016,9","501,351","418,332","9,45789","1,62141","298,688","298,529","297,959","300,986","297,559","291,966","294,564","409,102","502,684","412,339","383,607","397,489","347,337","418,556","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2926,73","502,018","418,372","9,45636","1,62129","299,128","304,118","298,468","301,685","297,37","294,66","300,093","411,17","513,051","412,976","379,773","401,416","388,672","405,549","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2889,77","500,709","413,665","9,45483","1,62116","299,118","305,331","301,601","298,243","298,856","303,743","302,872","405,224","504,172","409,059","373,927","397,921","405,029","402,055","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2884,77","496,525","415,519",,"1,62103","299,197","298,245","303,153","299,774","302,331",,"301,277","405,824","508,879","397,266","381,754","399,963","412,398","396,594","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2910,21","489,815","417,082","9,45176","1,62091","299,417","302,571","299,633","301,245","303,064","301,009","301,264","399,041","508,514","396,833","385,248","397,572",,"394,331","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2986,7","486,841","414,304","9,45023","1,62078","300,085","301,745","297,949","298,106","299,794","293,254","304,973","396,928","515,818","397,26","380,389","403,329","387,508","392,63","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2980,91","474,001","412,688","9,4487","1,62065","299,769","294,628","297,949","299,171","300,032","293,001","304,427","391,423","516,291","396,203","394,982","391,299","370,625","384,996","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2953,23","490,109","417,673","9,44717","1,62053","299,786","301,488","299,889","299,769","303,044","300,191","306,576","394,157","520,836","393,832","397,959","389,505","387,938","384,065","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2880,05","500,488","417,6045","9,44564","1,6204","299,927","305,859","300,806","299,487","304,102","303,223",,"396,887","523,926","392,793","395,703","392,156",,"385,127","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74",,"508,346","417,536","9,44411","1,62022","299,927","304,073","302,146","299,338","303,208","304,712","308,652","405,366","530,067","390,599","412,379","390,29","399,539","392,604","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2839,08","455,874","417,538625","9,44257","1,62","299,183","298,313","302,486","299,863","301,146","298,724","308,34","406,687","514,578","397,228","421,635","394,624","418,646","397,657","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2872,69","455,497","417,54125","9,44104","1,61979","298,828","296,863","298,48","299,998","297,691","292,857","306,868","402,687","496,607","395,412","416,982","401,211","411,415","392,025","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2835,67","461,54","417,543875","9,43951","1,61958","298,828","301,299","296,482","299,481","298,787","292,914","303,478","410,524","467,327","394,616","413,925","405,777","342,868","402,412","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74",,"492,531","417,5465","9,43798","1,61936","298,828",301,"300,559","299,416","301,853","297,999","301,235","398,707","460,737","401,675","420,783","404,056","380,094","416,665","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2850,01","510,267","417,549125","9,43645","1,61915","299,272","298,742","302,415","300,376","299,822","307,106","300,213","395,604","495,003","407,936","438,171","399,28",,"412,631","65,08",
2017-09-08 14:00:00,"59,39","7,74","2853,59","500,164","417,55175","9,43492","1,61894","299,487","296,391","299,677","300,806","298,389","304,992","300,816","395,526","494,673","402,243","442,551","390,236","394,236","401,039","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2877,71","509,805","417,554375","9,43339","1,61872","299,191","296,865","297,944","300,509","301,499","299,086","299,468","405,854","480,62","395,455","439,3","382,936",,"404,331","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2859,58","511,641","417,557","9,43186","1,61851","299,785","299,427","297,582","300,662","302,265","294,412","298,608","406,026","510,56","390,975","436,97","384,468","398,399","401,452","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2832,3","502,477","417,559625","9,43032","1,6183","299,999","300,366","298,542","301,101","298,511","298,354",,"399,025","503,561","394,265","433,968","384,988","390,769","398,369","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2882,34","491,888","417,56225","9,42879","1,61808","299,927","300,957","300,376","299,327","300,245","301,616","293,571","400,585","482,696","391,859","419,431","384,075","406,704","417,641","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2879,69","481,728","417,564875","9,42726","1,61787","299,632","300,066","301,468","298,978","300,135","307,507","293,326","409,446","509,215","393,901","398,735","387,591","404,679","421,507","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2889,31","485,887","417,5675","9,42573","1,61765","298,75","297,866","301,096","299,268","296,909","299,492","292,528","410,552","496,371","394,582","393,107","395,684","425,242","433,221","65,08",
2017-09-08 14:00:00,"59,39","7,74","2898,97","477,259","417,570125","9,4242","1,61744","298,976","297,511","300,219","298,974","299,572","289,366","292,603","398,022","479,927","405,055","383,564","402,08","408,198","441,041","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2844,22","461,398","417,57275","9,42267","1,61723","298,974","300,814","300,808","299,71","302,199","293,72","293,998","392,717","480,128","415,648","394,185","406,668","427,42","434,029","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2830,6","474,098","417,575375","9,42114","1,61701","299,269","297,494","298,747","300,293","300,359","302,361","291,273","395,562","476,332","409,49","413,711","405,182","378,942","427,419","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2877,77","496,654","417,578","9,41961","1,6168","300,368","298,91","297,363","299,779","298,68","306,595","294,591","393,209","489,22","404,121","413,789","407,771","355,657","396,095","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2838,01","474,606","417,871","9,41807","1,61659","301,392","300,952","297,29","300,661","299,562","302,85","298,391","393,053","496,738","399,982","398,679","399,484","387,041","387,159","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2836,53","454,524","418,164","9,41654","1,61637","302,123","299,126","301,088","301,245","302,046","294,304","301,239","388,228","479,416","396,395","378,035","393,261","406,027","387,525","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2819,73","500,872","418,457","9,41501","1,61616","302,637","297,144","303,589","300,367","299,635","289,966","296,341","388,377","493,329","395,131","368,361","393,441","402,125","384,76","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2836,06","498,222","413,471","9,41348","1,61595","302,637","306,016","300,216","299,78","298,829","300,964","298,614","399,567","505,424","392,071","363,538","391,603","409,227","388,074","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2896,75","454,904","411,133","9,41195","1,61573","302,124","303,513","297,803",300,"300,293","305,712","302,857","410,403","512,222","389,915","354,685","383,157","416,311","389,725","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2961,15","483,595","413,867","9,41042","1,61552","302,49","296,705","298,242","300,293","302,27","299,781","300,147","408,399","541,858","394,591","325,395","386,097","427,323","395,793","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2942,74","458,656","416,697","9,40889","1,61531","302,929","300,796","298,755","299,05","299,054","292,976","297,073","411,226","527,936","398,187","312,24","386,103","386,517","382,763","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2877,38","486,749","417,675","9,40735","1,61488","302,418","293,722","301,898","299,997","297,07","298,227","297,873","408,244","499,224","393,344","307,951","386,644","395,521","376,112","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2869,64","473,318","414,071","9,40582","1,61434","301,247","300,266","300,666","300,513","299,555","306,581","304,308","402,732","509,724","385,97","305,08","391,047",,"386,025","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2859,84","446,992","415,716","9,40429","1,6138","300,659","316,608","297,805","299,05","298,758","306,596","307,616","401,392","525,613","385,057","320,545","396,006","360,871","388,074","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2931,7","483,68","414,575","9,40276","1,61327","300,731","306,354","297,07","299,551","297,439","296,412","306,82","396,428","540,259","387,563","353,57","403,491","413,435","378,756","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2945,33","456,861","413,668","9,40123","1,61273","300,515","301,008","300,126","300,146","300,2","286,122","307,172","394,216","534,013","400,267","382,185","406,112","383,84","382,682","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3023,41","468,782","412,215","9,3997","1,61219","300,366","299,428","301,976","298,834","302,705","302,034","304,993","408,996","491,061","400,912","403,971","407,388","394,278","378,728","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3046,39","461,171","411,328","9,39817","1,61166","300,075","302,464","301,833","299,625","303,514","306,912","304,973","409,44","479,891","407,128","415,08","405,939","397,74","384,151","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3046,39","452,039","408,613","9,39663","1,61112","300,072","299,233","298,63","300,366","301,044","299,158","302,148","400,594","480,336","407,748","429,86","406,283","407,41","392,642","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3017,6","426,757","410,701","9,3951","1,61058","300,291","296,845","297,07","299,353","298,259","293,516","303,841","390,304","497,645","404,32","448,167","407,39","411,887","392,689","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2930,31","470,148","409,216","9,39357","1,61005","300,946","298,229","298,519","299,842","297,944","292,741","304,915","393,637","503,392","399,315","463,569","399,225",,"385,199","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2885,34","445,061","407,326","9,39204","1,60951","301,245","295,055","302,17","300,511","300,781","304,143","306,137","400,032","518,476","406,017","468,359","388,727","373,368","382,545","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","2945,97","474,833","409,738","9,39051","1,60897","300,81","297,607","303,372","298,847","302,269","310,684","306,378","396,441","504,165","414,512","476,603","392,085",,"388,742","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3059,09","510,388","405,44","9,38898","1,60844","300,731","300,361","299,75","299,686","299,594","304,042","304,487","391,577","503,397","404,807","468,511","409,607","397,807","400,832","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3152,38","447,112","404,08","9,38745","1,6079","301,383","301,164","297,66","300,586","297,158","291,99","299,041","390,052","500,637","399,437","439,259","400,289","460,936","416,059","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3146,46","468,745","408,155","9,38591","1,60736","301,685","302,62","297,943","299,72","298,219","295,563","294,032","397,444","485,379","399,807","435,557","387,263","461,954","432,419","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3117,89","441,143","406,016","9,38438","1,6067","301,685","300,626","301,487","299,7","301,645","305,91","292,532","405,335","439,955","395,202","430,354","384,634",,"441,718","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3137,46","483,826","404,196","9,38285","1,60596","300,532","299,988","302,214","300,215","302,138","311,317","292,888","404,772","461,486","391,378","418,218","391,308","358,711","439,633","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3097,15","463,829","408,33","9,38147","1,60523","299,783","301,951","302,117","299,646","298,515","308,85","292,827","402,738","498,193","407,967","434,428","402,854","392,262","425,607","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3109,1","415,398","408,534","9,38018","1,6045","298,845","300,773","299,184","299,268","297,281","294,894","296,841","401,739","470,261","400,498","426,284","404,867","406,39","418,975","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3187,35","424,647","409,627","9,37888","1,60377","298,82","298,845","296,791","299,986","298,228","294,968","299,623","402,046","485,88","400,89","411,296","393,635","388,934","416,98","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3212,39","433,771","412,084","9,37759","1,60304","299,192","305,004","300,294","300,079","301,341","305,292","298,632","404,686","505,584","410,333","391,464","398,755","396,622","409,525","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3225,92","445,717","411,644","9,37629","1,6023","299,411","298,442","302,631","299,496","299,911","306,207","298,955","401,643","494,89","405,703","388,805","402,833","397,041","411,143","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3194,31","441,934","412,753","9,375","1,60197","299,201","298,697","302,068","300,413","298,818","296,316","303,638","395,804","493,605","392,476","392,696","404,582","409,213","410,584","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3159,95","474,343","417,276",,"1,60184","299,617","296,989","298,554","300,883","299,617","294,216","304,721","382,541","481,868","394,734","394,992","403,786","408,737","404,208","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3211,36","462,926","417,0563333333","9,3724","1,60172","299,927","300,705","296,566","298,668","298,644","300,521",,"391,626","488,043","394,178","401,161","402,978","399,806","401,68","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3233,86","424,928","416,8366666667",,"1,60159","300,641","298,817","301,267","299,652","300,377","309,364","304,64","400,866","493,397","393,117","402,637",391,"399,098","399,528","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3222,83","420,162","416,617","9,36981","1,60146","300,169","300,539","303,739","300,663","302,113","309,816",,"401,717","503,981","394,223","389,266","385,519",,"392,993","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3215,87","472,699","416,7250714286","9,36852","1,60134","299,422","297,584","299,955","298,732","302,201","297,582","309,02","406,439","504,819","394,061","367,212","386,455","396,712","386,154","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3232,14","430,409","416,8331428571","9,36722","1,60121","299,837","296,22","297,949","299,582","298,847","295,501","310,254","401,76","495,96","400,169","357,971","386,291","390,693","393,325","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3275,72","459,848","416,9412142857","9,36593","1,60108","299,72","302,903","297,238","300,301","299,204","300,782","304,706","395,296","492,407","399,741","347,053","390,02","391,118","399,798","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3320,7","457,506","417,0492857143","9,36463","1,60096","299,487","307,359","299,979","298,44","302,215","308,109","304,813","404,897","492,94","400,792","351,771","393,226","394,545","401,29","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3347,84","486,55","417,1573571429",,"1,60083","299,203","300,665","302,538","299,642","301,233","298,339",,"399,892","486,377","400,41","366,267","410,913","396,884","402,394","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3376,51","462,396","417,2654285714","9,36204","1,60071","299,614","303,993","302,861","300,522","297,598","290,083","299,409","395,174","482,578","409,35","353,223","414,568","413,682","398,872","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3360,45","480,002","417,3735",,"1,60058","299,502","306,357","299,383","299,233","297,891","297,455","297,931","406,535","517,636","406,914","342,352","403,976","398,29","381,773","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3322,9","464,007","417,4815714286","9,35945","1,60045","299,835","297,762","297,368","300,168","300,955","309,563","295,512","401,742","532,566","407,729","344,822","408,399","395,605","376,033","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3374,22","492,092","417,5896428571",,"1,60033","300,005","295,256","301,26","301,025","300,423","315,046","295,929","392,011","517,364","412,687","335,897","409,887","389,636","377,046","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3443,8","520,02","417,6977142857","9,35686","1,6002","299,927","297,325","303,301","299,041","297,503","298,315","294,788","389,88","510,332","409,659","328,062","399,603","385,609","381,477","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3442,3","472,007","417,8057857143","9,35556","1,60008","299,643","298,941","300,814","299,791","297,12","294,388","294,199","388,59","516,175","401,795","340,05","394,91","389,528","388,293","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3388,26","483,923","417,9138571429","9,35426","1,59995","299,346","302,165","297,937","300,806","300,469","305,402","294,575","382,421","526,297","395,613","372,321","404,449","394,513","386,044","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3363,96","501,456","418,0219285714","9,35297","1,59982","299,69","299,434","297,211","298,692","299,728","305,445","293,667","393,495","511,265","395,602","390,086","408,721","419,512","386,303","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3402,76","489,853","418,13","9,35167","1,5997","299,927","294,952","301,103","299,487","297,4","296,224",,"399,14","500,339","397,957","390,681","402,465","387,371","386,822","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3417,97","446,604","414,594","9,35038","1,59957","300,209","296,737","302,94","300,304","301,083","294,149","291,061","391,139","498,318","392,838","411,415","395,78","363,796","389,419","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3375,12","442,248","416,971","9,34908","1,59944","300,084","303,885","299,683","299,583","300,201","300,307","288,63","396,366","514,016","390,594","428,949","390,983","406,985","403,936","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3362,23","437,587","416,444","9,34778","1,59932","299,645","301,188","297,386","300,253","299,514","309,555","292,908","403,956","505,584","392,211","446,041","392,224","431,761","395,157","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3443,13","450,402","415,917","9,34649","1,59919","299,065","301,045","299,603","300,384","300,709","307,623","293,079","402,832","502,859","399,703","457,408","397,335","360,998","397,536","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3580,99","453,441","415,39","9,34519","1,59907","299,672","304,19","301,447","299,584","299,338","295,962","297,765","396,586","495,332","405,311","472,877","403,547","357,837","409,537","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3679,38","479,029","414,863",,"1,59894","300,146","302,874","301,544","299,829","300,776","291,418","301,245","400,28","493,152","401,11","469,486","410,149","385,757","405,664","65,08",
2017-09-08 14:00:00,"59,39","7,74","3659,95","465,805","414,336","9,33836","1,59881","300,006","297,053","301,324","300,146","298,896","294,805","298,859","397,5","485,475","395,431","469,02","415,35","414,486","408,729","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3594,78","478,234","413,809","9,33448","1,59869","299,786","300,749","301,245","299,725","298,333","305,612","299,334","396,441","481,917","396,629","486,735","414,127","409,845","402,848","65,08","2,13"
2017-09-08 14:00:00,"59,39","7,74","3532,14","441,645","413,282","9,3306","1,59856","300,128","299,134","297,74","300,188","301,852","303,123","302,609","397,25","484,229","398,533","476,978","405,507","406,468","403,25","65,08","2,13"
2017-09-08 15:00:00,"59,39","7,74","3534,07","421,102","413,562","9,32671","1,59843","300,086","301,233","295,612","299,886","299,941","293,367","303,462","408,689","477,624","403,542","445,884","399,764","385,894","425,987","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3541,02","494,297","413,842","9,32283","1,59842","300,487","299,202","299,732","300,747","300,469","291,239","300,843","409,028","482,176","398,376","416,315","401,222","407,203","428,907","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3559,45","474,69","414,122","9,31895","1,59847","300,251","301,263","301,985","301,326","300,241","301,224","303,785","408,869","488,181","393,532","400,582","408,529","417,784","429,523","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3603,25","429,854","415,653","9,31507","1,59852","300,901","301,319","302,043","299,158","300,659","306,599","308,525","403,296","503,153","395,382","386,384","408,846","410,785","421,749","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3634,19","435,234","415,1846666667","9,31118","1,59857","300,906","301,105","298,489","299,906","302,024","301,905","309,535","400,163","502,095","397,943","377,344","406,326","403,193","409,155","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3595,33","438,403","414,7163333333","9,3073","1,59862","300,446","299,67","296,411","300,746","298,992","294,24","306,303","398,983","490,259","406,272","366,595","400,675","400,39","405,542","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3585,19","475,546","414,248","9,30342","1,59867","300,645","296,854","300,318","299,191","296,791","298,334","301,192","402,655","504,526","393,81","366,537","398,364","396,023","390,476","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3599,2","451,32","418,39","9,29954","1,59872","301,223","298,752","302,007","299,64","300,245","305,124","299,546","405,712","529,198","389,964","359,398","386,569","423,989","389,147","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3592,27","455,484","415,587","9,29566","1,59877","301,326","297,168","299,599","300,088","302,483",,"299,012","404,312","512,067","398,796","338,187","383,323","390,843","397,245","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3582,26","448,508","412,784","9,29177","1,59882","300,549","301,296","298,11","298,674","299,641","297,839","296,104","402,76","494,076","405,724","324,349","381,71","397,771","399,123","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3636,49","446,319","414,749","9,28789","1,59888","300,564","297,809","297,393","299,479","298,366","294,267","295,905","399,542","512,636","401,414","344,719","385,762","389,51","386,003","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3658,2","483,947","415,8","9,28401","1,59893","300,806","291,693","300,679","299,95","301,523","295,81","297,186","402,314","491,221","398,331","366,098","389,402","381,283","377,809","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3700,44","481,659","416,556","9,28013","1,59898","300,25","296,586","303,061","300,123","300,308","304,034","295,15","405,527",494,"403,841","383,041","395,317","387,502","374,614","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3735,04","463,41","415,658","9,27624","1,59903","299,788","299,869","300,722","300,366","298,053","309,643","295,164","400,832","504,427","401,704","391,222","398,417","393,433","375,431","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3770,26","444,934","417,591",,"1,59908","300,124","298,735","298,434","300,366","300,507","307,499","294,722","397,255","506,191","401,456","408,34","397,867","402,894","373,014","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3778,44","431,776","416,941","9,26848","1,59913","300,644","297,753","297,255","299,672","299,072","297,592","294,549","393,727","523,804","395,89","414,269","400,794","396,7","374,614","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3777,34","440,62","413,213","9,2646","1,59918","300,113","300,419","300,314","300,237","298,814","291,926","296,674","395,353","515,135","393,415","421,713","400,191","410,34","378,938","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3754,96","442,774","413,2358556701","9,26071","1,59923","299,845","301,294","302,621","300,806","301,921","296,063","295,238","400,225","491,111","397,81","418,978","398,766","392,444","383,984","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3743,29","482,684","413,2587113402","9,25765","1,59928","299,927","303,156","300,71","298,594","302,532","302,837","292,807","399,058","488,846","391,321","426,35","399,459","381,934","393,867","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3784,2","470,976","413,2815670103",,"1,59933","300,617","300,673","298,106","299,5","298,118","306,72","293,341","395,185","509,299","391,067","424,999","402,637","389,401","402,879","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3869,31","485,64","413,3044226804",,"1,59938","300,611","300,183","296,6","300,668","296,58","301,406","291,648","398,6","495,557","385,399","415,996","395,624","397,11","405,542","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3907,66","506,057","413,3272783505","9,24987","1,59943","300,504","300,696","300,862","298,663","298,169","296,218","293,83","396,698","500,213","388,816","416,114","392,57","417,248","404,852","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3919,07","505,371","413,3501340206","9,24728","1,59948","300,586","300,366","303,662","297,51","298,828","295,313","295,972","393,884","511,465","393,872","417,578","393,809","427,325","404,438","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3877,28","496,206","413,3729896907","9,24469","1,59953","300,036","300,091","303,25","299,022","300,615","297,375",,"393,884","505,44","393,872","414,156","390,018","405,949","410,653","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3867,74","468,958","413,3958453608","9,2421","1,59958","299,57","300,477","299,292","299,652","298,66","301,083","300,367","397,955","507,151","399,61","413,331","387,405","397,366","405,05","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3829,32","486,842","413,4187010309","9,23951","1,59963","299,762","302,454","296,796","299,487","298,911","305,311","303,91","406,336",499,"403,382","412,841","394,431","386,576","404,302","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3783,28","497,757","413,441556701","9,23691","1,59968","298,967","301,524","299,92","299,761","300,695","298,05","307,01","408,963","486,908","396,853","409,917","403,919","350,304","408,574","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3844,92","489,36","413,4644123711","9,23432","1,59973","298,936","302,146","302,315","299,79","298,287","291,991","306,467","414,949","486,182","394,474","398,612","399,476","364,649","415,25","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3945,74","477,937","413,4872680412","9,23173","1,59978","299,404","297,338","302,427","299,433","297,862","294,04",,"417,038","482,032","394,819","388,199","400,056","407,708","416,035","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3928,84","475,452","413,5101237113",,"1,59983","299,487","298,563","299,197","299,952","299,703","301,141","309,342","404,688","486,724","402,81","371,441","402,143","422,633","413,34","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3942,03","487,174","413,5329793814","9,22655","1,59942","299,624","302,286","297,153","300,64","299,272","303,173","308,476","390,099","492,346","404,206","366,781","403,92","434,349","411,341","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3942,61","490,139","413,5558350515","9,22396","1,59873","299,571","300,605","300,609","300,67","299,97","297,035","306,581","382,586","487,16","400,963","364,059","403,328","401,082","410,85","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3864,25","495,091","413,5786907217","9,22137","1,59803","299,215","298,723","303,192","299,769","300,125","291,05","308,122","383,974","511,448","400,012","360,211","400,363","388,163","404,903","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3810,47","462,117","413,6015463918","9,21877","1,59734","299,594","298,935","300,576","300,496","299,844","300,025","304,599","390,85","502,776","402,488","355,399","395,553","375,922","397,016","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3813,23","455,368","413,6244020619","9,21618","1,59664","299,654","301,314","297,737","300,427","299,927","306,791","298,82","397,613","493,439","400,774","353,219","397,703","385,944","399,645","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74",,"465,467","413,647257732","9,21359","1,59595","299,351","302,291","297,207","300,2","300,2","299,047","294,479","401,133","498,008","393,034","344,301","396,315","400,712","389,426","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3959,55","485,387","413,6701134021","9,211","1,59526","300,085","301,851","301,243","300,366","299,685","292,442","294,259","406,86","497,735","402,944","326,071","385,95","394,613","374,419","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3861,58","465,277","413,6929690722","9,20841","1,59456","299,905","304,409","303,39","299,821","299,131","295,988","292,369","412,692","496,954","400,77","306,252","378,409","365,712","373,308","64,96",
2017-09-08 15:00:00,"59,39","7,74","3798,38","473,519","413,7158247423","9,20582","1,59387","299,487","317,914","300,23","300,031","300,68","304,814",,"408,827","497,089","398,42","304,874","394,125","370,36","384,418","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3843,17","492,232","413,7386804124","9,20323","1,59317","299,351","243,941","297,302","300,23","299,646","308,224","295,229","405,705","488,548","396,882","293,859","389,497","389,793","395,211","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3826,07","474,326","413,7615360825","9,20064","1,59248","298,996","238,15","296,631","299,74","300,016","307,107","296,94","394,156","474,753","394,079","293,446","394,658","424,358","402,797","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3854,56","482,225","413,7843917526","9,19804","1,59178","298,828","250,333","300,426","299,487","301,025","294,591","295,917","398,301","486,672","399,863","288,466","394,209","429,878","398,394","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3885,41","492,503","413,8072474227","9,19545","1,59109","299,099","294,19","302,783","299,894","298,587","291,653","292,622","400,767","491,718","400,59","282,995","396,45","407,568","398,037","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3908,5","502,99","413,8301030928","9,19286","1,5904","298,997","260,384","300,347","300,823","297,747","304,451","291,222","391,721","494,174","392,412","271,079","399,823","387,375","391,738","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3880,29","503,865","413,8529587629","9,19027","1,5897","298,828","249,609","297,475","300,839","301,281","309,611","291,273","382,023","520,191","400,436","257,749","396,053",,"380,795","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3861,12","512,273","413,875814433","9,18768","1,58901","299,234","304,236","297,442","299,775","302,682","301,904","295,008","386,685","538,652","402,256","250,691",,"393,42","379,779","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3911,47","470,615","413,8986701031","9,18509","1,58831","299,487","313,224","301,183","300,076","300,053","289,83","300,389","392,803","543,221","396,743","240,772","404,325","390,213","372,468","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3885,73","479,863","413,9215257732","9,18715","1,58762","299,083","260,395","303,223","300,451","300,225","292,394","302,344","398,293","546,747","394,498","234,98","400,258","409,914","382,817","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3876,19","482,537","413,9443814433","9,19216","1,58693","300,58","330,892","300,258","299,288","302,054","298,822","299,379","411,214","528,481","394,203","234,135","396,739","425,084","383,038","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3779,4","487,967","413,9672371134","9,19717","1,58623","300,203","351,071","297,85","299,955","299,331","307,199","299,53","407,591","520,509","396,396","243,083","395,123","377,368","385,305","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3769,21","487,025","413,9900927835","9,20218","1,58554","299,402","306,226","297,644","300,402","297,29","303,445","304,441","399,245","534,465","398,31","250,982","399,298","370,915","385,911","64,96","1,84"
