date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 15:00:00,"59,39","7,74","3869,41","484,482","414,0129484536","9,20719","1,58484","299,487","357,746","300,951","300,281","298,901","293,739","307,544","396,054","541,83","399,058","251,866","394,331","382,459","387,302","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3958,1","498,341","414,0358041237","9,2122","1,58415","299,487","360,637","303,137","300,634","300,061","289,443",,"402,218","505,747","396,303","274,215","395,118","403,869","386,051","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3977,74","484,621","414,0586597938","9,21722","1,58345","299,756","355,4785",300,"300,403","298,938","299,913","307,764","398,946","521,687","398,368","318,747","403,814","418,239","385,157","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3994,32","499,409","414,0815154639","9,22223","1,58276","300,464","350,32","297,681","300,012","297,766",,"308,679","401,532","549,352","396,929","352,216","415,107","429,443","393,65","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4025,13","511,378","414,104371134","9,22724","1,58207","300,806","311,639","297,644","300,061","301,803","300,745","309,338","405,174","504,426","393,423","387,802","416,547","409,147","401,064","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4033,79","494,416","414,1272268041",,"1,58137","300,538","306,144","297,729","300,013","302,8","296,529","309,059","397,987","505,383","399,372","428,742","420,904","390,798","391,346","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3975,05","449,424","414,1500824742","9,23726","1,58068","300,232","301,588","300,806","300,061","299,946","293,545","303,9","399,978","505,058","405,555","485,046","416,82","391,043","391,078","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3969,55","462,804","414,1729381443","9,24227","1,57998","299,612","299,268","303,051","300,414","299,229","298,599","304,818","395,974","478,072","406,821","521,314","414,116","401,026","393,595","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3970,37","452,663","414,1957938144","9,24728","1,58038","299,401","295,391","299,213","300,319","299,755","303,862","301,65","397,579","436,596","411,745","556,249","413,495","391,832","396,328","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4098,5","478,593","414,2186494845","9,2523","1,58148","299,487","293,295","296,631","300,146","301,923","299,258","297,55","406,742","430,15","419,816","612,935","404,979","402,99","396,582","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4125,03","504,098","414,2415051546","9,25731","1,58258","299,753","293,289","300,756","300,146","302,69","293,669","299,419","412,022","441,247","414,838","643,096","397,082","419,737","404,75","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4023,25","464,959","414,2643608247","9,26127","1,58367","300,46","295,247","303,043","300,013","300,079","292,056",,"413,403","469,496","411,809","626,588","395,244","430,554","412,063","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4000,61","454,1","414,2872164948","9,26456","1,58477","300,806","301,158","299,587","299,66","298,475","301,118","303,449","404,304","465,828","409,372","584,319","385,782","413,546","418,399","64,96",
2017-09-08 15:00:00,"59,39","7,74","3911,8","487,551","414,3100721649","9,26785","1,58517","300,939","301,306","297,51","300,286","301,45","310,106",,"398,085","465,375","403,226","557,425","388,831","396,387","414,741","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3897,52","468,948","414,3329278351","9,27114","1,58512","300,893","295,131","296,982","300,806","301,858","305,939","304,58","390,672","481,568","394,079","542,487","395,903","399,215","424,21","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3881,94","438,966","414,3557835052","9,27443","1,58507","300,806","299,617","300,585","298,96","299,488","292,283","298,829","387,978","492,998","400,883","513,912","393,919","397,755","428,386","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3846,26","439,709","414,3786391753","9,27772","1,58502","300,938","302,03","303,355","299,315","297,816","288,243","300,199","394,497","489,47","397,083","488,413","393,812","388,442","433,149","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3922,22","440,182","414,4014948454","9,28101","1,58497","299,969","299,046","300,01","300,498","300,722","297,212",,"396,385","480,534","390,204","466,699","396,565","376,797","434,006","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4043,15","438,965","414,4243505155","9,2843","1,58492","300,191","296,322","297,598","299,267","303,135","310,039","299,178","396,888","498,111","397,438","438,738","398,325","389,364","427,279","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4037,08","454,104","414,4472061856",,"1,58487","300,278","297,73","297,773","300,235","300,058","305,814","294,17","395,486","505,687","401,642","398,434","397,444","391,256","414,589","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4040,43","449,999","414,4700618557","9,29088","1,58482","300,321","296,203","300,577","301,071","297,424","288,057","292,105","398,373","501,497","404,652","376,418","398,538","385,765","408,409","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4005,03","444,687","414,4929175258","9,29417","1,58477","299,929","298,985","302,212","298,31","298,778","282,866","290,966","415,751","487,051","401,339","362,545","399,209","407,864","409,512","64,96",
2017-09-08 15:00:00,"59,39","7,74","4004,55","439,354","414,5157731959","9,29746","1,58472","299,487","302,738","300,021","298,866","301,11","297,824","289,996","422,72","509,674","406,365","345,806","405,027","411,562","397,412","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4027,1","455,105","414,538628866","9,30075","1,58467","299,619","301,297","297,033","300,235","299,673","311,857","289,294","415,231","518,433","414,795","322,811","402,322","415,402","402,502","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4111,46","462,438","414,5614845361","9,30404","1,58462","299,838","299,622","299,644","299,228","297,644","305,601","290,514","394,072","528,701","411,38","301,767","408,514","423,179","406,012","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4169,78","450,112","414,5843402062","9,30733","1,58457","299,664","301,366","302,518","300,182","298,471","292,621","293,676","390,44","538,441","403,069","296,012","406,962","414,377","400,255","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4233,31","447,858","414,6071958763","9,31062","1,58452","300,273","300,425","301,866","301,114","301,626","299,681","299,679","407,824","518,486","399,164","300,91","398,341","433,331","388,721","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4158,71","442,918","414,6300515464","9,31391","1,58447","300,675","302,626","298,757","299,454","300,342","309,624","302,259","396,816","515,144","398,728","312,054","400,173","422,917","380,83","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4089,2","443,688","414,6529072165",,"1,58442","299,931","300,094","297,332","299,305","300,091","302,884","304,13","384,769","504,556","398,407","313,156","405,247","404,362","380,819","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4019,34","459,742","414,6757628866","9,32049","1,58437","299,749","301,602","298,949","300,712","299,545","294,02","307,079","393,719","497,386","395,619","320,621","405,06",,"378,308","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3888,06","453,981","414,6986185567","9,32378","1,58432","300,188","299,491","302,018","301,245","301,003","293,888","307,665","391,649","503,506","391,626","345,858","404,378","384,123","374,33","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3842,51","446,877","414,7214742268","9,32707","1,58427","300,497","295,36","303,312","298,5","300,561","301,586",,"397,69","488,954","389,453","360,062","394,012","425,046","377,911","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3885,11","438,115","414,7443298969","9,33036","1,58422","300,716","295,874","299,836","299,106","297,875","310,028","307,267","397,088","473,451","391,895","366,886","391,22",,"384,209","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3901,64","433,081","414,767185567","9,33365","1,58416","300,675","302,928","297,51","300,154","300,459","308,589","307,047","408,305","499,243","388,431","375,338","399,26","355,971","392,122","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3897,74","437,471","414,7900412371","9,33694","1,58411","300,847","300,74","300,251","299,185","302,653","295,98",305,"420,207","511,089","393,034","380,836","396,077","352,473","396,818","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3900,46","434,744","414,8128969072","9,34023","1,58406","300,504","290,192","302,646","299,741","300,607","293,292","301,967","420,113","505,128","398,088","384,045","392,913","382,133","394,973","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3946,12","435,139","414,8357525773","9,34352","1,58401","299,886","292,47","302,351","300,106","298,355","307,05","298,329","416,05","502,988","399,889","398,364","399,363","412,229","386,858","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3998,65","440,155","414,8586082474",,"1,58396","299,316","300,89","298,777","298,884","297,729","304,746","297,934","409,842","490,417","407,504","416,224","413,949","428,028","388,912","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4050,81","442,256","414,8814639175","9,35332","1,58391","299,569","302,1","297,021","299,471","300,463","295,085","298,047","406,211","486,941","403,685","424,811","418,737","429,191","386,538","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4024,66","454,8","414,9043195876","9,36205","1,58386","299,146","302,067","300,024","300,366","301,042","298,192","297,77","400,948","504,371","411,614","439,754","413,352","409,677","389,335","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4191,98","456,025","414,9271752577","9,37078","1,58381","299,389","298,617","302,555","300,496","299,756","304,679","299,642","397,888","507,921","412,858","455,771","409,578","425,369","402,352","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4204,46","440,928","414,9500309278","9,37951","1,58376","299,927","297,183","302,873","299,675","300,268","304,656","300,676","388,699","526,346","400,97","463,554","408,353","404,904","405,135","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4132,25","448,754","414,9728865979","9,38825","1,58398","300,446","299,468","299,796","300,087","301,325","297,247","299,287","382,373","526,313","401,992","501,649","408,454","357,156","398,442","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4098,05","443,482","414,995742268","9,39698","1,58439","300,935","305,947","297,729","300,806","299,478","294,673","300,076","385,921","509,407","403,83","520,102","403,149","374,311","395,385","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4052,83","426,613","415,0185979381","9,40571","1,58479","300,636","300,992","297,34","299,897","299,636","299,904","304,359","391,63","505,234","400,912","512,857","404,195","397,386","389,42","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4070,71","496,162","415,0414536082","9,41444","1,5852","300,625","299,927","300,569","299,916","301,324","308,615","305,741","400,674","483,854","394,079","502,874","405,629","401,404","384,476","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3981,24","474,469","415,0643092784","9,42317","1,58561","300,547","302,277","302,873","300,366","300,001","302,312",,"405,69","474,325","388,187","506,013","405,572","407,203","398,656","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3887,54","419,63","415,0871649485","9,42773","1,58601","299,719","303,535","299,678","300,496","301,286","292,505","303,75","406,485","476,046","391,941","499,918","404,531","399,409","410,477","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3885,6","422,974","415,1100206186","9,42938","1,58642","299,655","300,456","297,898","299,552","302,874","295,61","301,736","396,886","502,972","392,634","481,525","406,736",,"420,051","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3957,64","466,666","415,1328762887","9,43103","1,58683","300,185","296,516","297,782","299,215","300,461","304,724","298,24","403,104","510,156","400,455","473,233","406,643",,"431,464","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3984,34","460,355","415,1557319588","9,43268","1,58723","299,592","297,132","300,605","300,39","297,41","309,232",,"406,528","495,951","401,028","463,554","404,501","402,511","431,451","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3953,53","432,464","415,1785876289","9,43433","1,58764","299,306","300,913","302,654","300,381","297,313","302,122","295,531","402,393","474,272","402,581","453,299","404,273","404,362","426,451","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3843,65","474,011","415,201443299",,"1,58805","299,616","303,646","302,306","299,927","301,038","292,347","293,41","408,841","479,865","407,137","446,273","406,854","403,05","423,561","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3803,43","473,231","415,2242989691","9,43762","1,58845","299,836","301,787","298,91","300,184","301,037","295,974","293,903","400,226","486,808","407,992","434,217","413,514","403,433","418,127","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3857,76","479,337","415,2471546392","9,43927","1,58886","300,184","301,816","296,888","300,238","300,386","306,071","293,994","400,828","479,93","402,763","413,578","412,434","396,506","416,534","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3882,81","485,972","415,2700103093","9,44092","1,58927","299,981","299,922","300,536","299,376","300,127","304,552","293,737","402,635","475,731","400,934","393,019","404,404","388,303","417,358","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3936,48","492,769","415,2928659794","9,44257","1,58967","299,835","299,776","303,003","299,979","299,487","296,586","293,555","400,346","485,949","399,365","381,455","400,328",,"400,752","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3931,47","454,345","415,3157216495","9,44422","1,59008","299,799","300,734","300,319","300,678","299,871","293,555","294,066","395,569","508,311","400,248","368,518","402,43","411,46","385,459","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3910,78","469,986","415,3385773196","9,44587","1,59049","299,707","297,039","297,621","300,202","299,763","292,275",,"397,503","504,408","399,363","341,764","398,821","418,025","390,632","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3921,29","456,864","415,3614329897","9,44752","1,59089","300,473","297,333","297,708","300,182","299,743","299,653","294,27","407,124","503,026","400,243","315,256","392,991","391,201","395,201","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3912,06","457,384","415,3842886598","9,44917","1,59165","300,132","299,395","300,848","300,366","299,289","308,063","294,632","411,482","512,159","405,637","294,457","388,088","389,743","397,069","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3816,74","471,243","415,4071443299","9,45081","1,59265","300,253","302,296","303,294","300,239","300,871","304,325","295,22","405,796","501,463","405,393","278,448","390,987","404,506","396,036","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3733,01","462,036","415,43","9,45246","1,59366","300,806","304,321","303,662","300,146","302,344","300,366","295,313","401,392","492,207","403,584","273,047","394,91","403,802","393,955","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3719,42","440,446","410,503","9,45411","1,59467","300,423","298,46","300,349","299,637","301,07","294,76","293,019","396,168","493,849","401,394","268,517","393,633","412,896","389,476","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3693,9","426,218","395,737","9,45576","1,59567","300,019","293,832","297,568","299,649","298,365","294,643","290,34","402,527","514,719","402,307","265,234","396,215","402,295","385,272","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3674,47","407,889","377,461",,"1,59668","299,547","298,876","297,037","299,673","298,717","302,198","290,36","410,477","515,632","402,879","271,316","401,624","390,447","387,757","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3739,7","390,17","377,4361","9,45906","1,59769","299,268","302,404","300,007","299,614","300,811","305,513","291,423","420,966","499,943","409,406","281,842","399,608","408,299","397,385","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3722,6","386,172","377,4112","9,46071","1,59869","298,259","296,325","301,713","298,951","298,943","300,882","293,436","421,239","508,604","412,438","287,225","403,831","411,203","390,754","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3637,4","370,79","377,3863","9,46236","1,60007","297,762","301,083","301,623","299,648","299,463","292,473",,"419,061","521,508","418,638","299,756","413,965","398,667","388,457","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3724,47","393,341","377,3614","9,46401","1,60171","298,705","306,703","299,008","300,964","301,749","294,514","306,62","416,821","523,276","421,225","327,848","416,861",,"391,506","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3783,2","396,504","377,3365","9,46565","1,60336","299,142","303,478","296,475","301,12","299,241","302,338","308,997","397,415","503,084","415,921","380,737","415,134","385,569","388,204","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3682,06","380,595","377,3116","9,4673","1,60501","299,297","301,061","299,682","300,651","299,189","307,972","311,619","391,906","498,203","405,571","446,109","413,875","395,94","387,408","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3691,83","371,139","377,2867","9,46895","1,60665","300,487","301,211","302,844","300,616","302,055","300,131","305,331","393,471","508,056","405,099","491,603","419,589","403,736","381,609","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3655,19","353,67","377,2618",,"1,6083","300,493","302,186","301,969","299,677","301,248","289,322","298,516","392,595","506,857","406,44","509,982","422,53","405,717","382,203","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3717,02","352,33","377,2369","9,47225","1,60989","299,551","298,556","299,523","299,705","298,8","292,097","297,198","399,018","512,738","398,281","520,128","413,186","404,055","390,947","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74",,"358,098","377,212","9,4739","1,61144","299,268","296,408","298,139","300,116","300,326","303,601","294,129","400,899","514,314","398,786","539,453","405,773",,"404,872","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3639,29","356,109","377,1871",,"1,61298","299,643","303,57","297,699","299,927","301,374","303,75","294,111","397,112","514,443","401,891","559,057","402,004","403,849","409,262","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3586,73","352,963","377,1622","9,48244","1,61453","300,052","301,127","300,757","299,677","299,931","299,113","292,909","397,662","520,993","401,119","577,838","392,353","417,362","409,155","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3603,97","345,235","377,1373",,"1,61607","300,022","300,902","303,472","299,737","299,268","294,457","294,165","396,261","520,707","399,046","596,878","391,97","408,444","413,255","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3547,41","354,515","377,1124","9,49243","1,61762","299,927","305,105","300,544","300,301","300,016","294,131","298,252","392,464","511,832","397,649","558,405","395,699","407,889","431,206","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3527,23","351,06","377,0875",,"1,61916","299,677","302,583","298,044","300,212","300,337","301,396","300,609","390,814","498,902","400,709","513,467","389,838","437,407","469,902","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3551,89","353,114","377,0626","9,50242","1,62071","299,487","297,596","297,949","299,927","299,15","306,446","302,71","394,637","494,379","399,068","513,167","384,61","470,475","495,591","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3560,55","365,924","377,0377","9,50741","1,62225","299,487","300,29","300,438","299,678","298,14","308,642","305,031","401,856","516,455","400,919","507,247","377,968","418,629","484,894","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3547,66","354,917","377,0128","9,5124","1,62406","299,487","298,257","301,971","299,363","300,685","302,134","307,696","411,976","496,523","406,8","482,743","381,533","349,112","471,535","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3539,73","355,204","376,9879","9,5174","1,62608","299,487","300,236","301,685","300,137","300,298","292,186","307,941","415,143","484,361","414,848","462,971","382,143","354,067","461,048","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3537,78","354,552","376,963","9,52239","1,62809","299,735","297,392","301,437","300,682","297,893","293,774","306,806","411,427","495,213","407,292","461,218","382,496","380,696","431,687","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3595,04","351,686","376,9381","9,52738","1,6301","299,679","294,827","299,386","300,215","296,642","303,829","306,519","396,917","507,888","405,56","469,74","397,9","390,504","403,48","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3555,48","355,646","376,9132","9,53238","1,63158","299,735","297,51","297,949","299,556","299,438","309,335","306,271","382,083","508,368","402,557","471,407","395,234","398,108","396,302","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3514,39","360,223","376,8883","9,53737","1,63263","299,927","295,037","298,197","300,009","302,866","303,632","306,326","380,904","490,822","400,956","446,01","382,378","405,764","405,028","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3524,57","364,189","376,8634","9,54474","1,63369","300,174","300,283","299,748","300,462","302,454","297,716","304,912","390,192","479,641","401,561","416,53","381,037","420,952","428,127","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3538,92","363,617","376,8385","9,55396","1,63475","299,996","299,805","302,535","299,748","299,584","298,828","305,392","403,767","485,514","397,818","388,263","379,145","409,514","443,268","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3601,85","362,549","376,8136","9,56319","1,63581","300,325","299,168","301,412","299,638","300,049","302,589","306,368","409,9","477,881","395,593","366,899","383,855","379,065","432,622","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3636,66","363,234","376,7887","9,57241","1,63686","300,806","302,59","298,625","299,927","299,713","309,744","307,065","411,304","478,792","394,412","362,328","395,272",,"402,462","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3624,56","364,453","376,7638","9,58163","1,63792","300,806","301,675","298,072","300,05","300,138","298,112","304,391","412,683","488,877","392,296","367,095","389,994","364,666","376,34","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3572,28","363,625","376,7389","9,59085","1,63898","300,56","301,051","298,415","299,901","299,595","286,259","303,528","407,024","496,345","391,238","380,972","389,02","384,581","362,402","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3605,17","361,87","376,714","9,60008","1,64003","299,877","298,678","300,564","300,074","297,705","295,912","302,658","400,722","496,794","389,612","399,929","397,424","405,179","351,706","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3618,12","366,76","376,6891","9,6093","1,64074","299,243","296,264","302,368","300,244","300,443","310,922","302,639","388,533","492,773","393,639","411,853","397,11","409,091","354,421","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3626,02","385,378","376,6642","9,61852","1,64117","299,66","301,359","302,441","299,779","301,926","314,617","305,693","382,659","500,032","396,385","414,888","397,365","407,907","369,521","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3661,62","399,107","376,6393","9,62775","1,6416","299,657","302,215","299,53","299,61","299,166","296,77","307,447","389,89","503,594","391,948","409,363","401,463","405,292","381,458","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3785,68","406,091","376,6144","9,63275","1,64203","299,268","297,166","296,924","300,318","300,075","290,948",,"400,841","500,576","389,556","396,217","405,316","403,491","387,888","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3885,83","413,878","376,5895","9,6344","1,64246","299,877","300,185","298,214","300,562","299,566","298,969","307,813","405,009","496,744","387,462","383,823","400,921",,"391,928","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3829,11","422,963","376,5646","9,63605","1,64289","300,122","303,492","301,559","299,879","297,022","308,215","307,983","400,563","506,409","391,763","372,148","394,79","408,471","388,814","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3765,45","429,212","376,5397","9,6377","1,64332","299,805","296,536","302,613","300,463","297,241","302,764","303,762","395,665","499,956","388,481","369,443","392,891","398,393","390,335","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3779,37","427,25","376,5148",,"1,64374","300,073","295,869","299,564","301,001","300,778","292,067","302,463","383,886","484,909","383,798","379,245","393,684","393,096","389,914","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3763,69","419,723","376,4899","9,641","1,64417","300,366","302,536","297,632","299,952","302,247","295,454","302,614","388,089","495,719","383,742","377,568","392,465","392,355","386,23","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3800,26","424,099","376,465","9,64265","1,6446","299,88","302,912","300,406","300,119","300,005","305,594","299,785","402,045","498,274","385,828","361,318","392,334","385,399","386,536","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3873,97","430,571","376,53525","9,6443","1,64503","299,973","304,401","303,17","301,048","301,013","306,081","296,545","415,624","496,9","386,986","342,552","391,983","386,35","387,087","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3937,85","427,259","376,6055","9,64595","1,64546","300,002","301,246","300,502","300,151","299,137","303,073","296,575","413,947","497,883","378,616","339,602","390,809","408,948","383,977","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3953,9","428,184","376,67575","9,6476","1,64589","300,315","295,293","297,584","299,998","296,556","296,728","296,368","405,896","494,037","383,286","354,09","390,445","405,669","378,821","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3910,54","428,544","376,746",,"1,64632","300,076","297,01","297,412","300,343","298,066","295,393","293,147","402,85","492,773","392,61","367,081","392,696","411,065","377,767","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3854,38","428,657","378,616","9,6509","1,64675","298,881","302,178","300,178","299,176","301,11","304,892","293,275","396,247","502,466","397,502","384,247","403,119","442,782","380,029","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3858,78","431,309","378,302","9,65255","1,64718","298,995","302,6","302,586","299,48","299,872","305,084","295,502","395,646","510,332","402,971","393,197","403,7",,"380,655","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3893,93","439,548","377,988","9,6542","1,64761","299,487","301,754","299,991","300,123","297,267","296,025","297,163","404,525","513,149","406,75","391,149","401,504","339,748","388,087","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74",3943,"443,535","377,674","9,65585","1,64804","299,73","301,737","297,366","299,927","298,404","289,857","298,192","415,701","522,307","409,631","386,529","401,291","303,326","396,943","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4023,68","435,51","377,36","9,65749","1,64847","299,927","300,398","297,312","299,201","301,302","290,338","299,598","419,032","537,557","407,925","391,375","402,349","371,374","394,972","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4140,18","430,97","380,743","9,65914","1,64889","299,927","297,047","300,29","300,059","300,123","301,689","298,41","408,545","522,075","404,258","408,579","400,884","452,43","386,891","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4124,82","438,574","379,744","9,66079","1,64932","300,169","298,139","302,926","301,245","297,949","309,474","298,082","392,902","506,71","406,014","434,819","398,27","438,799","374,72","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4032,36","450,373","376,993","9,66244","1,64975","300,366","298,149","299,962","299,675","299,881","301,285","297,939","388,027","508,209","405,178","454,156","402,095","416,729","377,422","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3982,3","439,913","377,0094827586","9,66409","1,65018","300,125","295,851","297,411","299,474","302,188","292,844","296,971","394,05","513,462","396,879","445,125","402,104","427,017","387,852","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4029,39","422,232","377,0259655172","9,66574","1,65061","299,927","299,362","297,75","300,366","299,655","298,698","294,543","402,274","529,995","406,141","426,888","392,025","389,04","404,294","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4059,29","413,08","377,0424482759","9,66739","1,65104","300,288","304,268","300,835","299,524","298,032","308,128","292,576","403,979","505,43","412,297","412,365","387,657","356,345","416,327","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4110,32","404,591","377,0589310345","9,66904","1,65147","299,984","301,889","302,982","299,911","298,828","300,928",,"413,901","524,617","409,968","407,607","390,307","396,779","423,525","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4110,96","398,663","377,0754137931","9,67069","1,6519","300,088","298,248","299,777","300,565","300,992","289,069","292,435","416,019","537,23","413,449","413,65","390,753","461,278","422,022","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","4045,33","398,065","377,0918965517",,"1,65233","300,225","295,904","296,929","299,765","300,618","296,189","293,92","407,434","500,545","415,21","432,585","385,981","476,012","416,025","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3966,19","397,176","377,1083793103","9,67399","1,65276","300,166","291,463","299,741","299,746","297,752","307,173","294,595","399,129","487,625","416,042","458,072","386,74","356,972","411,52","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3947,54","396,837","377,124862069",,"1,65347","299,649","299,923","302,822","300,027","299,003","301,243","294,831","392,522","495,432","420,057","466,837","394,101","281,112","409,851","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3894,07","391,614","377,1413448276","9,67729","1,65444","299,528","303,174","302,863","299,687","300,566","292,993","293,972","397,671","498,689","423,892","437,706","399,821","340,74","413,721","64,96","1,84"
2017-09-08 15:00:00,"59,39","7,74","3862,58","385,687","377,1578275862","9,67894","1,6554","300,047","299,468","299,447","299,727","300,127",,"292,556","410,266","492,515","421,388","409,729","397,563","439,405","441,663","64,96",
2017-09-08 15:00:00,"59,39","7,74","3865,79","381,139","377,1743103448","9,68149","1,65636","299,787","301,684","297,21","300,166","299,927","302,897","292,935","413,405","491,176","418,986","412,07","400,414","490,051","469,492","64,96","1,84"
2017-09-08 16:00:00,"59,55","8,45","3932,12","378,806","377,1907931034","9,68478","1,65732","300,206","301,466","300,624","300,366","299,807","307,22","295,131","406,264","478,624","418,055","432,694","403,224","475,704","454,964","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","4053,68","387,949","377,2072758621",,"1,65828","300,806","298,811","303,103","300,127","300,784","300,253","293,759","401,847","478,081","410,021","434,463","400,069","436,278","421,219","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3998,96","370,004","377,2237586207","9,69138","1,65924","300,806","295,12","300,016","299,807","301,685","293,505","293,628","393,226","492,346","406,764","423,266","398,418","389,567","402,145","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3955,17","329,223","377,2402413793",,"1,66021","300,925","298,607","297,868","300,065","299,297","294,399","295,532","382,57","494,584","410,445","409,386","393,774","355,336","397,77","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3926,63","351,29","377,2567241379","9,69798","1,66082","300,667","299,881","297,811","300,366","299,916","301,568","297,084","385,079","504,772","400,54","396,036","391,401","367,958","409,554","64,73",
2017-09-08 16:00:00,"59,55","8,45","3868,92","380,292","377,2732068966","9,70127","1,66114","300,603","296,833","300,353","300,248","300,11","309,837","299,58","402,292","514,863","389,429","378,618","389,781","381,132","414,831","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3833,97","383,436","377,2896896552","9,70457","1,66147","299,742","303,251","303,02","299,555","300,871","302,404","301,774","420,712","514,863","390,84","364,544","389,528","388,239","400,118","64,73",
2017-09-08 16:00:00,"59,55","8,45","3843,6","389,453","377,3061724138","9,70787","1,66179","299,421","303,481","300,495","299,878","301,224","287,95","301,716","416,343","509,972","391,585","375,508","393,433","398,068","388,814","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3848,54","399,56","377,3226551724","9,71117","1,66211","300,401","298,354","297,458","300,112","298,048","287,661","301,043","402,309","515,575","392,423","407,846","395,164","393,501","376,665","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3820,96","391,265","377,339137931","9,71447","1,66243","300,095","300,673","298,509","298,878","296,986","301,476","301,956","388,677","515,988","391,794","441,302","398,176","399,374","368,617","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3843,62","371,941","377,3556206897","9,71777","1,66276","299,96","297,327","300,991","299,233","300,483","306,2","303,864","382,795","497,31","390,136","452,224","405,119","398,163","372,986","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3865,23","389,734","377,3721034483","9,72106","1,66308","299,658","296,589","301,786","299,792","302,75","297,267",,"387,565","497,458","388,025","432,1","410,16","398,144","392,902","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3892,27","420,405","377,3885862069","9,72436","1,6634","299,284","302,152","300,505","299,487","301,282","293,013","304,203","404,122","481,734","385,779","407,207","405,815","413,985","418,751","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3833,49","431,934","377,4050689655","9,72766","1,66373","299,723","302,822","298,074","299,487","298,599","300,89","304,691","410,503","469,598","392,721","412,594","401,559","446,906","439,957","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3710,8","430,739","377,4215517241","9,73096","1,66405","300,044","299,32","296,968","300,427","299,302","310,789","303,673","397,904","480,206","391,229","443,04","408,548","427,491","443,783","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3689,68","443,804","377,4380344828","9,73426","1,66437","300,146","301,887","300,007","301,01","302,537","310,026",,"388,706","495,902","386,142","448,07","427,439","391,442","426,258","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3645,36","442,785","377,4545172414","9,73755","1,66469","299,676","301,729","302,799","300,1","301,664","294,967","309,257","386,377","491,439","384,222","418,454","436,615","400,809","427,872","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3628,81","437,802","377,471","9,74085","1,66502","299,62","299,711","299,832","299,722","298,4","286,425","306,454","391,193","479,6","379,155","401,98","435,155","409,103","459,294","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3662,41","442,381","380,214","9,74415","1,66534","300,278","302,535","297,07","299,927","300,589","295,334","305,392","407,409","483,864","377,146","405,055","427,141","408,843","469,023","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3693,97","447,816","378,304","9,74745","1,66566","300,352","305,415","297,538","299,81","301,558","307,645","299,506","419,505","491,4","378,581","405,136","418,523","409,141","448,321","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3650,68","454,102","377,344","9,75075","1,66599","300,146","306,958","297,949","299,707","299,707","312,891","293,335","420,911","496,172","379,844","403,125","417,492",,"436,44","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3609,92","453,127","378,123","9,75405","1,66657","299,796","298,655","300,639","300,409","300,058","301,898","290,762","415,05","487,128","387,597","412,481","408,112","394,499","412,36","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3538,68","452,271","378,809","9,75734","1,66738","299,487","291,357","303,003","301,025","300,366","292,236","288,501","409,9","479,18","394,412","420,703","399,867","381,4","391,196","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3522,31","442,538","382,702","9,76064","1,6682","299,371","297,08","300,434","300,208","301,067","303,098","289,202","401,387","505,071","397,853","426,101","403,966","391,521","386,211","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3539,53","446,849","380,41","9,76394","1,66901","299,384","296,556","297,125","299,835","302,265","306,871","293,647","398,64","521,91","400,032","423,642","409,614","407,834","389,681","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3514,48","450,647","376,684",,"1,66982","299,14","297,952","296,887","300,146","299,885","293,687","296,954","398,141","513,276","406,383","406,472","414,339","419,171","406,319","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3588,58","439,204","377,4493333333","9,77054","1,67063","299,41","306,802","300,3","299,798","297,523","287,802","297,897","396,003","510,632","413,898","402,663","416,941",,"427,477","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3656,63","429,696","378,2146666667","9,77384","1,67145","299,578","303,091","302,667","299,952","300,865","296,606","301,615","397,888","513,294","406,929","413,181","417,233","408,147","431,648","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3647,15","430,929","378,98","9,77458","1,67226","299,383","297,058","299,895","300,482","303,198","303,326","306,19","397,888","517,523","406,36","409,511","415,165","382,281","418,995","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3671,72","463,622","376,32","9,77305","1,67307","299,602","297,658","297,51","300,471","299,555","302,416","308,057","408,129","514,937","409,386","374,49","402,972","375,028","407,187","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3644,12","456,291","376,606","9,77152","1,67362","299,477","303,686","297,395","299,56","298,704","295,35","306,329","409,538","509,414","408,518","344,696","392,077","393,385","394,161","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3610,88","432,059","379,241","9,76999","1,67391","299,614","304,685","300,293","299,175","301,51","291,91","305,223","406,339","503,005","410,909","340,234","385,293","397,656","370,512","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3592,51","433,84","377,411","9,76846","1,67421","299,927","301,591","303,233","300,409","301,307","299,987",,"400,712","507,053","413,375","345,356","379,145","380,511","355,911","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3613,34","436,312","378,487","9,76693","1,6745","300,157","298,798","300,566","301,015","298,871","305,88","305,231","385,307","500,332","409,547","361,249","384,757","369,721","343,435","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3650,8","477,072","379,02","9,7654","1,6748","300,021","297,696","297,719","299,541","298,774",,"305,629","386,724","499,258","407,768","370,871","381,835","365,132","337,09","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3644,13","465,896","377,956","9,76387","1,6751","299,822","299,038","297,625","299,652","300,846","291,981","305,075","404,09","507,963","406,085","368,679","371,702","383,632","342,955","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3577,62","425,096","379,434","9,76234","1,67539","299,927","298,139","300,37","300,576","300,536","290,433","305,45","417,326","504,617","402,247","363,309","376,745","410,953","348,358","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3557,37","443,284","380,426","9,76081","1,67569","300,386","300,492","303,013","298,99","299,487","297,761","306,194","411,767","488,16","402,505","358,95","379,918","417,997","349,693","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3567,6","461,795","383,924","9,75928","1,67599","300,348","297,729","301,506","298,874","300,174","305,054","305,383","408,869","492,965","403,348","375,906","377,285","440,047","353,379","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3573,15","469,592","389,292","9,75775","1,67628","299,927","294,614","298,672","299,927","300,236","302,633","303,515","405,592","491,225","403,283","406,176","376,713",,"361,485","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3628,49","458,678","386,542","9,75622","1,67658","299,813","294,929","297,054","299,813","299,479","294,268","303,818","395,291","476,161","402,505","424,613","382,185",,"370,766","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3677,57","447,239","382,336","9,75469","1,67687","299,479","297,894","299,714","300,278","299,839","290,039","303,724","392,623","482,734","405,309","427,455","386,033",,"385,144","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3654,13","478,256","383,225","9,75316","1,67717","299,381","304,068","302,905","300,578","300,138","299,606","302,336","397,052","497,112","403,985","409,801","387,586",,"402,023","64,73",
2017-09-08 16:00:00,"59,55","8,45","3654,23","471,952","383,941","9,75163","1,67747","299,374","302,781","300,493","299,343","300,836","304,289","298,94","401,392","501,364","400,067","387,428","393,069","406,411","414,486","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3651,32","470,242","382,115","9,7501","1,67776","299,608","298,686","297,722","299,523","299,983","295,147",,"405,268","486,227","397,578","375,439","394,608","413,181","424,519","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3595,46","494,64","379,215","9,74857","1,67806","299,927","295,688","297,623","300,586","300,431","292,074","296,553","405,023","475,159","392,148","366,657","392,671","401,34","421,522","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3625,75","457,499","381,707","9,74704","1,67836","299,927","297,07","300,57","299,677","300,526","300,933","299,214","393,368","473,809","389,574","367,954","391,605","384,124","403,87","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3627,29","460,441","383,448","9,74551","1,67865","299,927","301,168","303,223","300,19","298,828","305,461","301,033","389,753","485,197","386,752","379,099","393,312","383,695","385,353","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3560,83","451,827","381,43","9,74398","1,67895","300,377","303,926","300,294","301,352","298,715","302,091","304,737","389,535","498,8","387,493","380,56","395,757","384,459","374,616","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3593,57","420,617","380,859","9,74245","1,67924","300,362","299,652","297,621","299,915","297,5","293,71","306,283","394,463","510,124","388,452","361,779","396,007","387,314","372,983","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3636,37","453,825","382,033","9,74092","1,67954","300,037","297,074","297,84","299,488","296,961","296,533",,"411,412","529,603","389,83","338,27","397,667","421,761","379,342","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3624,45","491,358","382,91","9,73939","1,68015","299,926","302,457","300,481","300,366","300,482","309,161","300,26","414,645","525,597","389,818","314,817","399,867","423,35","392,864","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3590,36","463,352","378,817","9,73786","1,68106","300,036","296,539","303,113","299,852","303,004","306,422","299,603","404,406","523,895","389,547","300,975","402,34","404,06","390,39","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3565,94","444,173","376,6",,"1,68197","299,712","293,3","299,842","299,338","295,038","293,934","296,089","399,638","530,21","394,136","276,937","404,551","438,626","377,704","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3607,75","478,71","378,223","9,7348","1,68289","299,157","299,475","296,193","298,824","290,232","293,929","293,46","398,651","514,937","397,089","247,89","385,448","446,251","379,831","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3622,15","471,466","376,778","9,73327","1,6838","298,834","299,614","298,788","298,834","294,634","305,792","292,338","396,647","511,122","407,513","238,551","352,15","372,673","381,327","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3665,64","466,311","377,0935","9,73174","1,68471","298,712","298,819","302,007","299,142","297,701","304,45","293,218","398,583","517,094","417,579","233,012","330,884","328,482","374,959","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3666,94","461,613","377,409","9,7298","1,68563","298,941","303,235","302,344","299,712","299,696","292,267","292,911","409,206","514,682","415,282","248,442","332,46","367,611","372,988","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3640,99","441,862","381,43","9,72745","1,68654","299,042","300,982","299,884","299,915","299,612","288,977","292,343","415,459","499,582","409,562","271,117","357,031","410,907","378,896","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3641,03","444,596","379,899","9,72509","1,68714","299,161","294,64","296,864","300,473","299,154","299,901","292,456","402,231","490,991","409,21","301,62","401,228","446,111","383,253","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3631,98","427,419","378,199","9,72274","1,68741","298,731","295,304","298,731","300,48","298,213","306,176","294,249","388,459","494,994","413,965","351,513","457,938","430,711","379,411","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3705,03","438,726","377,973","9,72038","1,68767","298,598","301,694","301,454","299,217","297,175","297,082","295,356","385,901","491,326","408,636","390,75","489,274","396,117","379,5","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3810,7","446,401","377,329","9,71803","1,68794","298,932","302,864","300,642","299,409","297,394","295,243","297,98","395,116","491,891","397,448","413,587","500,185","402,217","384,435","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3799,92","425,248","377,915","9,71567","1,6882","298,735","298,614","297,922","300,817","300,119","303,542","301,8","411,364","467,225","395,518","411,561","509,238","381,565","389,955","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3715,64","426,458","376,408","9,71332","1,68847","298,075","302,376","298,18","298,702","301,747","304,404","302,627","411,92","456,479","398,55","392,669","485,544","366,523","391,537","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3690,23","449,529","377,0995","9,71096","1,68873","298,674","300,952","301,311","299,045","298,582","297,63","303,242","400,393","483,119","400,958","399,018","457,822",,"392,729","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3649,21","452,555","377,791","9,7086","1,689","299,077","302,551","302,239","301,685","296,841","293,182","303,623","390,318","494,27","395,141","420,172","451,786","411,569","403,259","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3598,5","416,87","378,4825","9,70625","1,68926","298,808","304,282","301,705","299,168","299,796","300,086","303,702","379,428","500,395","394,497","435,768","452,541","409,314","409,242","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3555,57","438,414","379,174","9,70389","1,68953","299,477","299,518","298,939","298,717","302,469","307,671","301,211","384,538","493,392","399,243","444,327","445,063","410,532","412,436","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3473,23","450,438","378,354","9,70154","1,68979","299,603","301,751","296,724","301,349","301,185","301,942","299,383","403,61","498,665","397,757","439,15","425,271","402,848","419,833","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3523,88","457,018","376,837","9,69918","1,69006","298,862","304,147","299,363","300,423","300,146","291,608",,"415,614","499,891","394,979","424,125","419,61","402,17","424,917","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3545,09","453,563","384,49","9,69683","1,69032","298,273","300,089","302,009","299,059","298,475","294,257","300,431","420,96","509,764","394,412","406,635","417,682","405,851","425,333","64,73","2,4"
