date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 16:00:00,"59,55","8,45","3475,59","473,012","390,432","9,69447","1,69059","298,911","296,944","302,02","299,559","297,049","306,005",,"403,975","527,891","393,386","400,479","394,53","387,517","419,418","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3425,12","479,718","385,046","9,69211","1,69085","298,862","302,191","299,193","300,053","298,135","307,539","301,189","382,577","519,558","389,181","410,891","383,623","387,038","408,516","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3395,02","432,289","381,939","9,68976","1,69112","298,585","309,074","295,879","299,291","298,62","298,285","298,493","382,162","515,161","391,912","425,843","360,473",,"396,54","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3371,97","435,758","382,958","9,6874","1,69138","298,944","301,859","298,65","300,491","298,285","293,67","295,981","397,031","509,542","396,431","435,563","359,986","410,538","389,287","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3370,26","441,595","383,693","9,68505","1,69165","298,828","296,172","302,228","302,136","297,753",,"296,183","409,136","492,485","393,362","427,982","412,486","352,155","387,124","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3407,54","466,704","386,931","9,68269","1,69191","299,036","301,117","301,929","298,791","300,196","304,359","293,902","417,437","486,307","393,303","419,5","423,581","359,543","390,675","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3437,81","457,76","385,16","9,68034","1,69218","299,371","299,288","299,081","297,386","303,339","303,691",,"420,041","486,212","390,818","430,462","431,055","391,579","396,08","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3483,98","454,959","383,794","9,67798","1,69244","299,28","295,814","296,307","300,018","302,808","295,214",,"402,045","497,26","394,013","447,654","449,685","422,749","403,043","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3519,83","461,62","384,354","9,67563","1,69271","299,359","296,104","298,574","300,159","300,893","292,368",,"387,52","502,757","400,154","459,883","459,155","441,954","400,993","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3497,58","430,263","381,479","9,67327","1,69297","299,603","301,975","301,866","299,616","299,785","298,551","292,171","388,414","493,235","396,694","463,353","441,345","441,955","411,892","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3440,33","455,909","381,963","9,67091","1,69324","299,901","301,876","302,357","299,578","300,159","307,179","296,013","398,509","486,475","391,617","460,108","420,148","398,422","428,879","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3308,88","459,082","382,103","9,66856","1,6935","300,573","299,196","301,299","299,927","298,792","300,406","303,102","399,287","483,11","393,795","445,471","402,721","377,011","432,477","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3224,78","425,47","382,233","9,6662","1,69377","300,806","301,004","298,924","300,03","298,54","289,518","303,861","393,087","493,804","399,807","426,046","378,9","386,846","435,786","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3295,29","459,155",382,"9,66385","1,69403","300,29","303,305","297,187","300,043","301,564","297,625","301,415","393,649","503,106","403,608","404,754","371,418","404,013","438,84","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3364,57","502,145","380,53","9,66166","1,6943","300,429","301,944","299,546","299,824","301,909","309,429","302,223","389,155","494,322","405,874","385,842","390,718","397,127","428,389","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3380,75","480,13","381,702","9,65965","1,69456","300,215","295,635","302,447","299,707","300,133","304,318","304,733","388,834","496,139","405,102","382,106","404,168","387,424","405,09","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3396,29","466,913","380,677","9,65765","1,69494","299,665","295,546","302,461","300,428","300,16","292,498","304,686","402,325","514,062","410,613","385,487","408,689","396,173","387,493","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3380,12","491,018","382,239",,"1,69546","300,366","301,899","299,668","301,348","299,206","293,444","303,484","410,964","518,017","412,387","382,837","428,125","405,193","385,847","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3397,78","509,734","382,43","9,65365","1,69598","300,263","305,569","296,528","301,362","298,8","302,306","304,737","413,414","511,272","408,761","372,365","445,137","406,376","390,75","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3421,88","500,204","381,094","9,65164","1,69649","300,659","297,656","298,872","298,579","300,806","309,639","305,01","408,532","512,409","409,159","369,869","428,62","398,537","394,396","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3370,39","476,985","381,782","9,64964","1,69701","301,041","295,602","301,992","297,477","300,21","301,567","303,5","395,125","516,749","403,31","393,542","388,316","402,168","401,604","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3345,43","451,944","381,257","9,64764","1,69753","300,602","299,887","302,242","300,625","297,918","290,157","304,321","381,39","511,688","398,458","428,026","378,977","400,982","411,493","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3402,69","457,175","385,305","9,64563","1,69805","300,264","302,124","299,78","301,583","300,121","296,425","306,767","378,45","500,686","403,005","459,965","375,576","401,586","410,282","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3423,78","489,985","384,26","9,64363","1,69856","300,454","299,255","296,763","300,748","300,382","308,642","308,365","394,447","497,795","397,043","472,577","373,612","409,617","399,838","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3406,07","467,543","384,038","9,64163","1,69908","300,806","299,349","299,277","299,62","299,106","302,241","306,856","403,49","497,949","398,855","470,371","377,904","417,964","398,928","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3378,71","437,083","383,741","9,63963","1,6996","300,192","304,551","302,461","299,37","300,643","291,817","306,636","407,526","492,259","406,256","449,508","383,703","403,267","399,897","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3319,94","457,41","379,572","9,63762","1,70011","300,304","303,628","302,344","299,487","299,729",,"305,804","416,145","493,427","398,744","428,626",391,"390,377","413,017","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3273,11","455,165","377,199","9,63562","1,70063","300,837","304,577","300,305","299,895","297,729","305,234","306,102","412,769","498,601","395,163","424,054","388,602","391,856","420,991","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3242,4","430,015","378,801","9,63362","1,70115","300,163","304,048","297,237","300,366","299,155",,"304,75","398,962","489,873","393,03","420,703","381,315","400,838","415,878","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3212,61","449,179","381,305","9,63161","1,70166","300,232","298,592","298,648","300,061","299,992","296,355","303,108","390,708","473,927","392,802","423,777","413,382","398,058","410,467","64,73",
2017-09-08 16:00:00,"59,55","8,45","3175,02","452,326","377,882","9,62961","1,70218","300,281","300,149","301,956","299,301","300,267","292,775","303,135","392,094","482,746","397,817","430,053","436,66","394,89","411,06","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3157,39","446,895","378,631","9,62761","1,7027","300,13","300,263","302,58","299,336","301,481","297,958","299,011","397,148","503,621","399,018","422,912","402,084","395,872","407,234","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3177,5","468,047","378,039","9,62561","1,70321","300,366","296,578","300,11","299,927","298,605","306,756","297,426","395,662","510,254","398,728","405,703","416,307","403,771","408,902","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3198,2","479,795","377,7903333333","9,6236","1,70368","300,569","295,331","297,51","300,028","296,141","303,082","299,218","409,331","511,543","398,229","389,321","434,748","409,395","415,515","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3241,6","477,835","377,5416666667","9,6216","1,70409","300,806","300,085","297,408","300,045","298,07","294,344",,"419,027","500,308","398,397","379,872","389,292","404,151","423,85","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3250,28","475,821","377,293","9,6196","1,70449","300,806","300,444","299,627","299,927","300,503","290,207","299,031","417,439","522,492","407,252","383,354","384,471","403,537","425,813","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3179,72","491,426","377,311","9,61759","1,7049","300,197","299,338","302,547","300,028","301,989","296,892","298,252","407,854","517,355","408,307","380,555","381,036","396,475","412,202","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3157,89","469,842","377,329","9,61559","1,70531","299,892","302,192","300,249","300,248","301,837","305,133","295,955","394,466","501,299","401,963","394,04","368,001","398,845","396,296","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3188,8","465,494","377,347","9,61359","1,70571","300,769","301,245","296,988","300,164","300,136","300,81","294,653","382,702","520,399","403,266","418,397","374,09","397,258","376,843","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3201,17","476,545","377,365","9,61159","1,70612","300,34","297,825","299,146","299,725","299,13","293,695",,"379,973","499,748","405,781","419,47","389,952","392,945","372,962","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3169,62","463,487","381,128","9,60958","1,70653","299,772","298,92","302,528","299,588","298,68","293,506","295,33","390,836","486,803","409,739","400,346","420,05","408,838","374,824","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3147,6","494,738","377,411","9,60758","1,70693","300,164","301,248","302,7","299,707","298,133","304,03","294,488","405,068","482,689","402,611","382,633","418,719","403,59","376,489","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3150,67","517,52","376,821","9,60558","1,70734","300,028","296,448","299,925","300,009","299,818","306,69","293,774","414,678","467,87","398,639","381,168","407,255","383,687","385,313","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3104,15","475,751","380,799","9,60438","1,70775","299,744","299,294","297,07","300,266","300,842","296,522","293,774","410,362","481,957","399,56","378,435","403,516","395,398","396,16","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3078,44","459,981","378,212","9,60415","1,70815","298,665","305,134","296,97","299,442","298,254","296,058","295,283","402,47","508,661","400,749","381,066","399,092","422,781","403,082","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3075,87","463,737","379,276","9,60391","1,70856","297,348","301,776","298,758","298,106","297,36","302,995",,"407,212","505,444","408,421","394,147","402,459","422,614","397,994","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3097,43","461,756","381,147","9,60368","1,70897","297,934","301,005","303,13","301,017","300,873","304,156","292,059","398,864","512,05","410,04","405,688","404,149","396,955","389,28","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3091,19","460,855","379,127","9,60344","1,70937","300,289","308,257","303,234","305,3","303,084","301,924",,"379,834","509,009","400,384","405,496","401,491","391,187","381,903","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3064,73","485,787","380,011","9,60321","1,70978","301,045","304,287","299,965","303,616","302,741","298,277","297,888","374,708","501,697","393,37","394,894","399,384","383,856","375,389","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3089,56","490,918","381,178","9,60297","1,71019","300,405","299,969","299,287","300,564","300,302","292,612",,"386,295","504,61","392,261","380,028","391,313","381,479","379,023","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3152,55","424,858","381,659","9,60273","1,71059","299,927","300,106","298,248","299,287","298,389","298,594","301,627","400,398","513,945","391,564","360,822","403,679","397,848","392,505","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3186,92","429,683","381,952","9,6025","1,71083","299,827","298,169","296,991","299,447","299,087","309,255","303,882","415,354","501,695","390,045","344,638","426,699","407,974","404,787","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3160,58","436,53","381,152","9,60226","1,71085","299,608","297,746","299,614","299,728","300,722","305,124","302,663","421,848","484,932","395,093","335,58","448,707","404,357","408,26","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3118,64","474,518","383,798","9,60203","1,71088","298,991","302,5","303,421","299,19","300,692","293,626","303,875","416,374","504,558","390,722","331,288","465,108","396,034","406,788","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3191,35","475,871","384,491","9,60179","1,7109","298,787","303,973","300,677","299,326","299,388","293,116","304,305","394,289","495,796","388,019","351,299","455,067","403,338","407,551","64,73",
2017-09-08 16:00:00,"59,55","8,45","3257,81","414,429","381,445","9,60156","1,71093","299,268","300,366","297,07","299,927","299,268","299,487","303,223","380,872","483,711","393,333","367,969","431,262","405,482","406,646","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3229,2","430,136","378,8","9,60132","1,71095","299,565","300,664","296,872","299,728","299,764","305,241",,"376,352","498,032","397,474","387,898","422,309","399,414","408,389","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3156,64","449,77","377,04","9,60109","1,71098","299,629","299,042","299,11","299,586","299,077","305,39",,"377,637","498,816","404,94","416,34","404,723","398,612","410,757","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3096,38","458,148","380,526","9,60085","1,711","299,268","295,64","302,62","300,004","299,294","293,701","304,554","390,166","479,124","407,9","417,08","408,487","400,034","409,069","64,73",
2017-09-08 16:00:00,"59,55","8,45","3103,08","451,863","381,43","9,60061","1,71103","298,971","295,423","301,046","300,267","299,783","290,589","304,749","405,753","490,204","407,9","408,552","416,551","412,722","408,385","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3117,81","450,581","382,484","9,60038","1,71105","298,806","299,991","298,191","299,158","297,631","298,714","304,453","420,884","512,393","410,569","393,269","395,304","425,624","411,004","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3107,61","460,896","383,704","9,60014","1,71108","299,245","296,501","297,949","299,232","298,793","308,56","305,223","413,796","513,748","414,32","376,314","381,412","397,943","413,099","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3132,06","453,617","380,263","9,59991","1,7111","299,684","292,304","300,018","300,51","301,45","307,299","304,291","392,866","494,668","410,561","386,139","382,47","387,039","407,996","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3177,02","455,219","376,976","9,59967","1,71113","299,534","301,652","302,76","298,772","302,391","296,79","304,424","385,951","505,522","406,408","419,314","376,348","397,355","398,733","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3176,96","446,232","376,669","9,59944","1,71116","299,44","301,202","300,943","298,346","299,746","293,873","306,523","388,593","522,955","405,251","439,321","365,63","400,492","398,556","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3134,63","441,464","376,622","9,5992","1,71118","299,73","296,463","297,505","299,829","297,07","305,226","304,67","389,733","511,125","402,207","429,591","370,565","397,082","392,566","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3130,94","459,297","376,575","9,59897","1,71121","299,389","300,603","296,902","299,903","298,444","307,161","302,89","401,931","511,618","400,818","416,44","414,138","423,093","379,588","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3110,65","487,126","376,528","9,59873","1,71123","299,072","302,138","299,862","299,95","299,852","297,882",,"413,465","505,436","402,098","413,54","425,054","450,83","381,23","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3078,78","466,987","377,825","9,59849","1,71126","299,12","297,149","302,783","299,805","301,336","295,398","297,444","412,524","490,314","402,458","410,468","384,971","392,163","389,604","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3104,45","471,061","380,144","9,59826","1,71128","299,487","294,731","300,262","300,024","302,304","301,382","296,711","405,593","485,957","395,982","411,387","379,071","337,754","393,129","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3078,05","471,688","378,289","9,59802","1,71131","299,487","299,752","296,778","300,049","300,098","306,443","300,896","398,067","490,626","396,269","422,479","393,928","372,552","400,33","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3058,5","445,941","378,2","9,59779","1,71133","299,585","299,155","299,24","299,732","298,707","303,061","300,784","392,329","496,31","399,507","433,026","414,416","404,477","408,417","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3078,54","461,799","378,111","9,59643","1,71136","299,707","293,755","302,783","299,585","299,674",,"295,98","387,059","503,509","399,33","431,88","409,573","416,426","416,938","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3079,87","447,961","381,773","9,59367","1,71138","299,61","302,661","302,492","299,901","302,512","294,376","294,55","390,825","518,709","395,157","423,54","382,971","416,947","414,645","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3066,24","473,764","377,953","9,59091","1,71141","299,681","302,592","299,311","300,146","303,1","301,889","294,95","399,565","510,618","392,302","410,873","381,949",,"412,084","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3110,62","486,371","377,67","9,58815","1,71143","300,121","296,779","296,819","300,05","302,156","306,272",,"406,943","524,994","394,412","388,784","386,78","421,01","413,039","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3149,98","474,893","377,387","9,5854","1,71146","299,978","298,253","300,011","299,927","299,157","297,69","294,376","421,279","516,143","394,174","374,667","424,932","382,782","408,495","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3132,51","484,695","377,137","9,58264","1,71148","299,875","299,423","302,053","299,733","297,264","291,409",,"424,032","492,756","396,014","374,506","419,283","371,615","402,508","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3160,86","461,352","379,23","9,57988","1,71151","300,559","299,977","300,236","299,68","298,668","293,332","292,782","412,357","502,076","395,172","382,836","362,331","401,927","394,841","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3235,36","468,46","382,864","9,57712","1,71153","300,517","300,54","298,196","299,927","301,399","304,602","292,086","396,914","512,568","391,345","404,234","382,645","420,458","394,168","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3207,15","454,146","388,979","9,57436","1,71157","300,436","298,915","297,659","299,927","301,361","311,707","292,166","390,864","507,462","397,234","427,636","417,093","396,3","393,627","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3144,44","435,333","386,481","9,5716","1,71162","300,42","300,532","299,413","300,023","298,978","299,002","291,507","389,454","500,787","402,399","439,302","409,428","392,669","391,655","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3125,17","437,024","382,879","9,56884","1,71167","299,83","303,242","302,22","300,532","298,224",,"293,739","396,896","503,247","397,81","432,218","393,702","405,55","396,994","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3106,53","455,958","385,201","9,56608","1,71172","300,377","300,429","302,344","300,738","297,348","305,228","298,028","399,865","497,247","395,988","399,812","385,195","425,285","404,763","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3052,72","491,23","385,012","9,56332","1,71177","300,481","296,267","300,052","299,793","297,042","300,074","301,75","397,453","503,604","399,197","372,371","381,21","417,979","415,208","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3025,24","484,233","386,096","9,56056","1,71182","299,871","298,543","296,878","299,816","297,962","287,21","305,172","396,013","511,263","400,985","363,546","407,477","398,491","417,719","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3074,88","506,842","385,915","9,5578","1,71187","300,462","296,096","299,027","300,614","300,841","285,908","307,72","390,955","514,335","404,388","368,962","418,497","398,251","403,609","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3104,04","480,823","382,701","9,55505","1,71192","300,203","301,046","302,411","298,739","303,442","294,981","311,938","389,584","511,255","411,523","388,264","384,989","406,259","386,826","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3084,7","452,857","382,06","9,55229","1,71197","299,517","304,19","302,783","298,059","302,681","311,162","313,74","395,035","488,733","411,3","410,338","358,321","398,053","383,067","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3062,68","497,83","383,265","9,54953","1,71202","299,553","297,14","300,217","300,117","301,209","305,998","309,141","404,331","485,209","401,41","408,053","350,313","388,105","383,487","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3090,86","500,967","380,019","9,54677","1,71207","299,64","294,348","296,468","300,175","300,777","293,22","300,299","415,188","487,628","400,91","397,129","381,001","404,633","385,439","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3142,35","479,275","379,56","9,54401","1,71213","299,936","298,244","298,741","299,927","299,975","297,946","296,211","412,947","509,44","403,279","386,958","425,224","416,592","391,121","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3112,53","457,242","382,827",,"1,71218","300,424","300,151","302,344","299,927","300,134","308,139","294,902","403,234","503,603","403,818","395,745","410,669","399,713","398,681","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3097,65","488,142","381,586","9,53849","1,71223","299,736","299,101","301,105","300,022","300,98","304,345","293,7","387,371","481,507","403,655","426,851","366,826","401,677","401,002","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3108,55","464,45","376,659","9,53573","1,71228","299,487","302,797","298,44","299,956","299,678","292,443","291,695","380,604","489,714","406,55","441,695","385,603","398,205","403,722","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3142,98","428,467","380,867","9,53297","1,71233","299,772","303,306","296,88","299,612","300,971","287,628","290,888","391,094","490,417","403,208","433,743","422,052","390,133","399,683","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45",3204,"421,088","383,17","9,53021","1,71238","300,052","302,159","299,287","299,867","300,446","293,909","291,043","410,32","492,477","391,861","409,946","390,682","394,217","392,99","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3250,93","431,077","382,399","9,52745","1,71243","299,643","298,244","302,594","300,555","299,368","307,077","295,551","417,965","497,305","390,867","370,823","371,247","402,625","389,778","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3241,88","446,159","379,143","9,52395","1,71248","299,55","293,838","301,684","300,429","300,491","307,926","303,287","406,749","502,892","389,786","343,071","371,93","409,002","398,139","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3197,99","423,435","381,062","9,51944","1,71253","299,927","297,004","299,022","299,363","298,642","296,98","304,481","396,178","511,058","387,706","334,24","373,715","403,655","407,202","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3098,39","430,74","381,594","9,51494","1,71258","299,74","299,135","297,471","299,541","298,723","295,279","305,649","400,26","506,018","385,335","351,664","411,44","399,153","403,116","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3029,59","456,874","381,574","9,51044","1,71263","299,86","300,333","300,191","300,62","299,994","301,397","309,494","413,14","508,909","385,742","362,652","463,232","393,324","394,498","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3137,71","470,892","383,772","9,50593","1,71268","299,714","298,07","302,251","300,18","300,792","309,282","310,161","415,937","520,082","388,265","360,311","487,759","384,115","382,252","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3293,25","486,801","380,192","9,50143","1,71273","299,483","294,84","302,124","299,927","301,628","303,171","308,071","400,826","514,622","385,09","357,181","454,392","392,625","382,486","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3300,46","480,978","377,186","9,49692","1,71278","300,46","294,249","299,591","300,302","298,959","293,498","305,514","388,868","508,01","384,391","364,883","402,022","400,851","393,626","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3248,41","464,785","377,39625","9,49242","1,71283","300,024","298,455","298,065","300,525","297,07","294,449","301,986","397,578","502,227","383,55","376,033","397,476","405,999","409,896","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3296,63","465,101","377,6065","9,48792","1,71288","299,268","304,984","301,428","299,398","297,913","304,318","294,169","404,747","511,592","385,68","386,698","382,146","417,959","418,119","64,73","2,4"
2017-09-08 16:00:00,"59,55","8,45","3366,54","455,065","377,81675","9,48341","1,71293","299,548","301,108","302,376","299,137","298,954","311,357","289,885","405,683","506,374","389,716","389,078","350,144","407,48","405,952","64,73",
2017-09-08 17:00:00,"59,55","8,45","3367,08","420,348","378,027","9,47891","1,71298","300,206","297,257","300,446","300,146","299,761","300,963","288,447","404,544","497,942","394,43","382,788","345,923","388,714","402,081","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3299,58","419,429","376,668","9,47441","1,713","300,586","298,532","297,983","299,868","300,932","289,177","288,948","402,545","510,572","405,472","378,516","367,815","385,622","396,459","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3282,99","436,424","377,068","9,4699","1,71296","300,307","302,346","297,823","299,953","300,713","299,725","293,125","398,212","503,462","417,517","391,917","402,09","393,491","386,354","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3322,06","444,477","377,468","9,4654","1,71292","299,834","302,568","297,949","300,679","300,679","309,778","295,16","397,064","500,537","427,032","407,84","385,636","401,562","383,368","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3300,84","422,225","377,868","9,46089","1,71288","299,986","299,784","299,996","300,62","301,178","298,459","297,816","397,577","494,984","423,339","411,468","395,651","407,727","390,435","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3229,09","427,598","378,268","9,45639","1,71285","300,18","300,755","302,69","299,344","299,826","292,667","302,961","394,712","480,312","424,73","420,868","400,484","416,597","395,462","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3219,27","430,601","377,063","9,45189","1,71281","299,834","299,952","302,749","298,785","298,591","303,212","304,38","395,984","494,316","423,635","420,103","358,089",,"396,84","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3314,4","464,839","376,498","9,44738","1,71277","299,8","298,265","300,868","299,927","301,388","305,448",,"395,922","493,459","415,599","419,74","371,072","400,789","398,626","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3327,37","475,231","376,869","9,44288","1,71273","299,741","293,887","297,949","300,298","302,783","298,146","307,539","405,304","484,402","421,088","417,796","376,527","400,565","400,906","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3218,22","429,589","377,24","9,43838","1,71269","300,043","295,569","298,134","300,806","300,284","293,37",,"411,295","496,504","426,415","407,193","371,428","402,859","407,575","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3148,82","417,948","377,611","9,43387","1,71266","300,437","302,636","300,141","300,16","296,943","298,576","302,493","407,348","509,821","424,26","402,599","372,314","398,741","400,053","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3186,08","419,366","381,294","9,42937","1,71262","300,111","302,119","302,748","299,452","297,439","307,112","301,898","403,588","505,292","415,997","417,145","400,78","395,311","391,355","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3237,78","450,339","381,505","9,42646","1,71258","300,274","295,8","300,879","299,799","298,78","304,523","299,905","396,395","502,451","405,148","447,15","394,549",,"399,176","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3261,52","452,4","380,866","9,42575","1,71254","299,87","298,251","297,58","299,835","300,942","294,705","296,869","388,78","496,777","401,545","472,835","345,912","447,473","400,555","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3262,08","436,926","378,62","9,42505","1,7125","299,856","301,01","298,546","299,799","300,131","301,291","293,555","382,936","480,424","397,596","473,65","379,333",,"399,493","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3278,64","461,13","380,349","9,42434","1,71247","300,09","298,134","301,323","300,203","298,729","308,546","292,08","383,487","489,649","393,315","460,22","416,782","344,905","407,037","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3313,9","453,021","379,263","9,42363","1,71243","300,168","298,573","302,344","300,678","301,578","305,088","291,052","398,483","499,533","387,972","437,678","412,215","378,867","421,879","65,48",
2017-09-08 17:00:00,"59,55","8,45","3270,06","425,537","378,77","9,42293","1,71239","300,253","301,776","300,133","299,977","300,962","296,227","296,417","422,15","498,749","385,779","412,152","391,293","411,404","432,33","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3222,66","433,443","380,784","9,42222","1,71235","299,579","302,821","296,886","299,565","300,245","300,667",,"431,298","491,862","392,786","390,715","368,555","429,837","423,772","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3265,49","450,55","380,273","9,42151","1,71231","299,523","298,976","298,931","300,494","301,444","308,006","300,816","413,029","500,099","393,469","396,522","395,131","426,243","418,143","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3311,82","465,678","380,396",,"1,71228","299,635","298,753","302,308","300,366","299,152","303,461","300,042","393,651","506,382","383,629","414,443","418,454","409,216","406,792","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3286,73","479,448","381,423","9,4201","1,71224","300,238","298,005","302,38","299,724","298,226","293,514","303,72","381,202","492,443","385,821","431,883","407,145","386,81","389,171","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3188,46","436,19","382,617","9,41939","1,7122",300,"302,232","300,202","299,743","299,414","294,725",,"381,788","483,337","382,272","436,559","394,313",,"388,575","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3153,55","449,294","381,886","9,41868","1,71216","300,127","302,042","297,236","300,934","297,932","304,479","305,494","395,036","481,426","385,994","420,326","391,751","387,497","395,967","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3195,98","446,972","381,835","9,41798","1,71213","300,476","298,972","298,589","299,25","297,656","309,156","305,438","407,064","506,74","394,321","395,71","389,354","402,262","409,356","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3180,41","475,003","383,569","9,41727","1,71209","299,616","302,712","301,574","298,443","299,175","301,945","307,085","410,689","520,433","394,727","367,129","395,461","404,641","413,636","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3152,34","466,893","386,153","9,41656","1,71205","299,67","301,533","302,252","300,366","300,677","292,898",,"414,701","520,387","394,187","353,744","404,395","406,37","407,847","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3156,4","470,314","385,654","9,41586","1,71201","299,744","304,818","300,572","299,362","299,801","293,548",,"408,613","519,395","395,89","359,683","422,662","404,181","401,272","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3195,66","501,709","380,859","9,41515","1,71197","299,487","303,662","298,389","297,949","298,389","296,631","306,079","405,396","519,395","398,728","368,359","430,711","401,562","398,369","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3243,72","476,445","382,557","9,41444","1,71194","299,669","302,116","297,661","299,132","298,752","300,905","306,443","402,081","515,643","398,951","380,971","420,452","401,562","393,345","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3263,89","468,7","382,901","9,41374","1,71179","300,018","299,381","298,449","300,806","298,904","307,322","305,776","391,176","505,88","404,848","402,706","407,293",,"386,23","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3248,28","473,908","382,641","9,41303","1,7115","299,965","299,334","301,297","299,627","298,661","303,756","305,915","385,678","490,219","415,206","410,944","400,137","397,427","386,23","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3251,78","457,42","382,933","9,41232","1,71121","299,797","298,831","301,865","299,123","299,861","293,524",,"390,175","483,433","413,369","412,435","398,066","398,841","387,591","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3321,92","490,336","380,1","9,41162","1,71092","299,655","295,003","300,768","300,806","300,031","292,246","300,135","388,851","498,601","404,632","406,091","390,744","403,019","389,087","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3316,75","472,342","378,976","9,41091","1,71063","299,63","295,665","298,013","299,991","298,156","302,476","297,018","398,106","502,498","403,044","392,614","374,127","395,807","395,716","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3295,73","459,783","377,048","9,4102","1,71034","299,875","299,655","296,941","299,552","298,233","308,818","295,184","411,962","512,488","410,816","377,207","396,207","412,037","412,678","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3327,36","474,384","381,585","9,4095","1,71005","299,307","300,262","299,239","300,496","300,262","304,471",,"404,959","514,852","419,266","376,147","399,441","409,705","415,74","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3311,82","498,032","379,086","9,40879","1,70976","299,228","300,511","302,163","299,824","302,317","294,175","292,676","396,86","487,87","410,798","393,514","416,564","402,122","399,843","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3230,58","460,522","379,787","9,40808","1,70947","299,668","298,648","301,634","299,499","302,14","300,03","293,127","391,685","489,648","403,902","415,576","423,894","402,352","388,506","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3173,83","441,447","378,426","9,40737","1,70918","299,927","296,676","299,803","300,056","300,676","307,426","293,234","387,609","486,906","401,592","418,309","412,987","407,047","388,267","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3188,9","424,055","377,077","9,40667","1,70889","299,837","297,809","297,46","300,017","300,985","302,114","292,726","399,207","486,389","400,052","419,283","414,763","404,617","393,679","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3224,22","447,526","379,621","9,4049","1,7086","299,797","299,767","297,25","300,057","300,436","294,673","295,272","415,655","491,588","401,083","406,216","425,402","395,019","402,005","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3209,01","447,36","378,7103333333","9,4016","1,70831","300,017","298,509","299,488","299,657","299,357","294,104","300,367","421,981","508,068","400,69","384,196","409,122","398,863","407,272","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3182,8","449,046","377,7996666667","9,3983","1,70802","299,967","304,878","302,523","299,447","300,923","295,443",,"413,132","502,015","397,339","377,734","395,158","402,775","408,144","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3280,55","444,153","376,889","9,39501","1,70773","299,707","300,959","302,067","300,244","302,466","300,416","304,345","390,825","485,579","390,635","390,15","427,466","401,872","406,644","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3442,22","450,005","381,309","9,39171","1,70744","299,796","295,893","299,331","300,847","300,703","309,443","305,013","384,752","496,38","388,444","417,242","403,782","394,786","400,281","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3511,68","453,03","378,92","9,38841","1,70715","300,283","301,423","296,94","299,607","299,535","305,828","308,9","390,078","498,687","391,141","424,297","400,469","401,123","402,993","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3514,75","422,495","379,532","9,38511","1,70686","300,359","299,364","299,123","299,061","300,105","294,75","306,334","406,271","497,445","399,588","408,412","406,616","400,757","402,352","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3522,52","427,006","380,613","9,38181","1,70657","299,618","299,093","302,302","300,188","300,366","295,014",,"416,247","497,796","397,735","392,413","395,677","400,58","403,335","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3522,41","436,811","378,801","9,37852","1,70628","299,933","303,484","301,317","299,481","301,168","304,196","298,947","415,338","491,93","395,053","378,527","395,537","402,561","401,322","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3482,87","450,743","377,574","9,37522","1,70599","300,053","303,045","298,866","299,272","301,367","311,058","296,089","408,707","508,489","397,028","373,935","382,605","397,714","400,153","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3478,95","438,216","377,405","9,37192","1,7057","299,533","300,392","297,418","299,927","299,041","303,238",,"406,672","499,764","401,974","383,163","380,318","399,716","402,783","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3525,64","467,601","377,103","9,36862","1,70541","299,927","296,673","298,935","300,104","298,35","289,649","293,547","399,873","473,235","400,755","389,207","371,68","399,562","397,219","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3539,03","476,655","377,5205","9,36532","1,70512","299,927","299,867","301,989","300,1","300,685","297,698","293,831","387,805","462,225","398,963","396,875","377,978","390,198","385,874","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3491,52","470,208","377,938","9,36202","1,70483","299,927","305,069","301,73","299,619","300,482","308,942","295,041","376,582","493,135","401,418","416,992","397,425","399,081","380,82","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3453,21","459,666","378,745","9,35872","1,70454","299,75","300,958","299,826","299,576","298,042","310,607","295,014","381,078","503,795","403,062","415,963","430,341","398,105","378,83","65,48",
2017-09-08 17:00:00,"59,55","8,45","3439,22","437,837","378,52","9,35543","1,70425","299,664","294,653","296,411","299,707","300,634","302,489",,"387,294","504,64","408,334","389,722","448,995","398,525","375,522","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3464,34","427,862","380,743","9,35213","1,70396","299,927","293,684","298,79","299,707","302,079","286,956",,"393,282","485,96","407,032","370,231","444,802","398,551","380,177","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3512,74","454,255","382,736","9,34883","1,70367","299,663","296,461","302,432","300,147","299,484","288,465","302,871","393,385","482,815","402,395","363,196","453,643","402,564","396,502","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3530,39","466,306","386,192","9,34553","1,7034","299,268","302,959","301,86","300,63","296,895","303,399","304,673","400,892","484,05","399,16","352,343","453,401","396,97","410,288","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3531,15","432,861","385,782","9,34223","1,70317","299,268","302,08","299,575","300,103","299,179","307,926","308,056","415,304","482,349","397,973","342,97","424,211","402,345","413,929","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3540,18","456,494","378,931","9,33893","1,70295","299,268","297,472","297,729","300,321","301,113","297,119","308,41","416,42","501,834","396,357","337,965","419,493","407,838","409,956","65,48",
2017-09-08 17:00:00,"59,55","8,45","3567,42","492,678","377,04","9,33564","1,70272","299,18","297,403","297,642","301,245","300,545","291,28","307,395","401,113","504,888","396,345","334,327","402,197","402,806","408,418","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3542,85","462,119","382,778","9,33234","1,70249","299,222","299,779","299,605","300,634","300,186","294,563","305,001","390,703","510,534","397,767","325,305","384,309","397,204","403,902","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3541,1","423,656","384,039","9,32904","1,70226","299,487","298,353","303,132","299,097","301,769","306,942","300,977","382,896","508,574","396,133","335,794","358,939","398,622","401,672","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3592,73","453,075","379,117","9,32574","1,70204","299,662","301,371","302,355","298,866","301,518","305,986","300,946","381,345","502,694","395,398","357,117","364,366","403,252","396,335","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3575,49","472,765","380,867","9,32244","1,70181","299,666","294,352","299,497","299,927","300,101","295,838","296,707","392,011","505,971","390,446","372,848","392,003",,"384,151","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3504,19","442,79","384,721","9,31914","1,70158","299,268","296,23","297,91","299,927","298,985","295,955","292,024","404,734","499,772","392,369","368,235","434,012","385,92","385,718","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3538,44","417,983","383,147","9,31585","1,70136","299,268","302,263","297,682","300,272","297,282","307,605","291,357","412,452","508,946","400,04","350,811","477,663","392,92","392,83","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3597,76","422,642","385,289","9,31255","1,70113","299,354","304,594","299,681","300,806","298,988","309,241","290,145","412,265","518,176","398,303","349,977","450,872",,"396,029","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3579,3","439,678","381,853","9,3098","1,7009","300,006","300,897","302,517","299,51","301,363","301,87","288,454","409,635","515,207","396,376","354,955","417,001","402,726","402,057","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3569,31","451,312","383,641","9,30792","1,70067","300,288","297,407","302,783","298,545","301,356","293,189","290,704","411,673","513,752","394,623","364,964","382,675",,"409,482","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3549,39","457,962","384,755","9,30604","1,70045","299,66","300,158","300,716","299,974","299,832","293,813","298,425","399,815","508,036","391,568","382,945","388,309","410,205","412,379","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3521,62","478,943","380,897","9,30415","1,70022","300,099","300,155","297,08","299,965","301,226","306,854","305,812","393,319","518,242","391,809","404,129","372,944",,"405,588","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3557,81","478,092","380,401","9,30227","1,69999","300,194","295,551","297,787","300,28","301,876","310,617","306,595","395,147","533,112","399,291","421,671","356,689","401,124","394,291","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3585,28","449,622","383,102","9,30038","1,69977","299,841","299,798","301,044","299,889","300,204","303,715","308,858","390,686","509,254","396,383","437,8","388,276","392,82","397,407","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3559,75","465,801","381,115","9,2985","1,69954","299,621","304,46","302,783","299,573","300,384","293,441","310,274","393,315","488,794","392,724","457,464","392,536","391,41","400,411","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3573,72","479,436","382,549","9,29661","1,69931","299,573","298,598","300,551","299,793","301,866","295,241","310,395","397,888","480,623","391,782","470,16","393,335","390,212","395,205","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3608,16","434,227","383,349","9,29473","1,69908","299,535","298,667","296,984","300,442","299,748","303,103","307,177","403,755","493,04","397,995","472,211","388,301","400,041","393,929","65,48",
2017-09-08 17:00:00,"59,55","8,45","3603,88","457,044","379,124","9,29284","1,69886","299,439","297,386","299,252","301,074","297,07","305,399","296,55","413,098","498,092","399,582","472,884","376,905","407,926","399,703","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3576,46","501,647","380,191","9,29096","1,69863","299,878","298,903","302,832","299,095","299,55","298,597","294,105","414,962","468,896","396,483","466,535","373,258","408,226","404,376","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3614,9","485,776","381,181","9,28907","1,6984","300,061","301,271","302,307","297,435","302,418","292,983","293,862","412,743","438,156","405,407","460,335","392,68","410,192","402,108","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3682,24","432,723","386,864","9,28718","1,69817","300,353","298,391","300,027","299,645","299,441","295,988","291,748","399,954","479,909","411,258","461,145","396,642","399,507","401,498","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3665,91","438,087","388,136","9,2853","1,69795","300,514","297,59","296,985","300,33","298,397","306,365","294,998","395,068","501,664","408,716","465,404","406,365","402,647","402,253","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3669,85","459,842","386,916","9,28341","1,69772","300,133","303,214","298,725","299,842","301,425","304,482","297,662","395,262","489,825","402,604","457,334","406,309","399,801","403,008","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3726,07","432,578","382,773","9,28153","1,69749","300,294","305,416","301,94","299,792","303,102","294,622","297,33","383,854","492,842","398,277","459,479","414,525","396,293","398,977","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3710,94","431,067","378,27","9,27964","1,69727","300,083","299,373","302,344","300,012","301,542","293,584","302,925","380,646","510,096","397,387","461,051","425,705",,"402,962","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3624,63","434,002","379,94","9,27776","1,69704","300,771","296,666","300,308","300,062","299,333","298,108",,"384,771","516,215","394,828","456,509","433,084","411,792","408,825","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3626,17","433,543","380,834","9,27588","1,69658","300,536","295,204","296,816","299,927","299,576","305,132","304,225","398,268","512,408","398,407","442,453","407,973","413,558","421,738","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3692,16","432,969","378,491",,"1,69576","300,636","294,607","298,697","299,673","301,973","307,186",,"414,909","497,289","404,916","419,216","398,008","406,048","431,302","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3711,49","431,984","377,9506666667","9,27211","1,69493","300,366","299,992","302,513","299,943","302,024","296,955","307,582","411,795","483,711","405,621","402,349","400,378","406,651","427,572","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3717,06","433,161","377,4103333333","9,27022","1,69411","300,028","301,549","302,614","300,941","299,876","292,135","308,259","404,048","485,454","400,098","393,84","403,596","395,703","421,246","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3751,42","431,642","376,87","9,26834","1,69329","299,487","301,022","300,153","299,71","298,978","296,563","308,02","405,283","488,459","398,764","396,226","411,608","389,624","405,318","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45",3779,"436,702","380,971","9,26645","1,69246","299,656","299,503","296,883","298,874","299,843","307,238","306,094","393,272","483,388","397,914","405,411","398,055","387,539","391,102","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3743,82","429,595","381,921","9,26457","1,69164","300,011","295,985","299,146","300,366","299,538","306,187","300,721","388,951","487,044","393,082","406,037","372,003",,"394,083","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3714,38","426,595","377,935","9,26268","1,69082","300,062","300,091","302,208","299,692","299,268","299,103","300,333","391,007","503,46","394,205","404,011","363,543","394,318","393,615","65,48","1,56"
