date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 17:00:00,"59,55","8,45","3729,28","423,117","377,4355","9,2608","1,68999","299,927","301,956","302,344","299,702","298,847","294,715","298,833","386,377","492,451","398,003","390,238","382,483","401,155","391,421","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3727,96","419,099","376,936",,"1,68917","299,843","300,593","300,329","301,465","298,337","292,345","300,092","389,245","480,465","396,005","372,489","401,309","406,225","388,388","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3710,18","417,546","381,456","9,25703","1,68834","299,707","298,241","297,154","299,619","298,525","299,686",,"398,47","487,323","386,739","358,978","402,441","407,437","389,672","65,48",
2017-09-08 17:00:00,"59,55","8,45","3694,87","420,091","377,76","9,25532","1,68752","299,791","297,039","298,548","297,721","298,389","308,508","304,142","409,142","504,989","395,647","352,714","406,085","404,349","387,937","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3703,04","416,29","377,373","9,25391","1,68682","299,927","299,144","301,172","299,487","298,389","308,59","301,694","415,549","504,211","396,621","341,4","401,41","398,554","386,861","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3768,74","419,079","379,381","9,25249","1,6863","299,759","301,382","302,124","299,655","298,221","302,022","300,763","411,317","505,91","396,8","320,966","391,762","402,741","389,777","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3781,52","419,165","379,824","9,25108","1,68579","299,571","301,564","300,536","300,261","298,116","292,573","300,202","395,313","505,849","395,087","305,369","399,465","388,784","390,333","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3778,18","421,542","381,355","9,24967","1,68528","300,04","305,655","297,783","300,556","297,806",,"298,986","380,632","521,987","393,534","303,228","413,483","396,211","385,812","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3784,04","424,657","379,364","9,24825","1,68477","300,086","302,716","298,009","299,397","296,767","301,717","299,876","376,278","531,707","405,22","323,487","413,208","401,91","383,454","65,48",
2017-09-08 17:00:00,"59,55","8,45","3804,78","424,723","380,163","9,24684","1,68425","299,351","299,145","299,99","298,999","297,129","307,397","295,776","391,327","513,189","404,639","328,593","398,619","404,101","377,169","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3858,62","423,124","379,539","9,24542","1,68374","299,57","298,068","302,07","300,366","298,529","297,02","294,513","406,52","513,433","400,895","327,753","404,661","405,327","376,742","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3879,76","424,666","378,588","9,24401","1,68323","299,956","299,148","302,095","300,283","298,741","293,189","293,306","400,421","515,125","405,212","333,004","421,575",,"384,638","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3849,26","425,247","378,885","9,2426","1,68272","300,035","300,634","299,946","299,484","298,089","301,866","292,15","391,193","490,656","406,68","330,118","422,01",,"385,831","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3835,94","424,291","383,292",,"1,6822","299,818","305,382","296,988","299,134","300,29","308,611","291,58","392,013","499,816","405,68","333,871","408,313","409,395","392,516","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3775,84","431,06","388,439","9,23977","1,68169","300,201","302,097","298,007","300,201","300,61","304,804","292,18","393,508","506,357","405,739","357,349","399,383","403,446","398,513","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3698,84","429,611","384,924","9,23836","1,68118","299,762","302,536","300,751","299,927","297,729","294,598","294,736","395,886","499,57","406,282","384,522","421,624","395,891","399,197","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3612,06","425,493","379,871","9,23694","1,68067","299,652","301,053","301,959","299,68","297,729","294,323","299,954","403,518","501,765","406,014","395,313","452,264","397,499","390,438","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3570,56","424,187","381,771",,"1,68015","300,091","298,199","300,533","299,514","297,072","300,771","301,077","404,152","499,219","394,349","396,575","425,433","406,183","385,889","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3645,77","430,982","385,582","9,23411","1,67964","299,956","294,768","297,869","300,255","297,286","307,369","305,169","397,888","490,175","394,265","401,369","406,065","409,041","386,359","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3663,87","427,341","386,571","9,2327","1,67888","299,268","293,33","296,713","300,642","299,98","304,281",,"400,88","490,394","395,912","396,305","410,519","409,982","397,174","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3602,74","422,724","385,994",,"1,67769","298,367","295,532","298,243","298,319","298,431","294,346","306,868","401,419","501,6","394,308","398,916","418,734",,"406,992","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3514,89","425,742","384,334","9,22987","1,6765","297,586","298,72","300,913","297,407","296,641","292,614","309,426","392,581","494,077","403,923","421,674","442,837","425,733","411,983","65,48",
2017-09-08 17:00:00,"59,55","8,45","3447,32","422,961","386,89","9,22846","1,67531","299,482","301,483","302,61","303,566","301,921","303,445","310,581","391,313","504,023","400,168","432,476","456,793","420,749","417,087","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3392,16","418,991","386,381","9,22705","1,67412","301,238","301,155","302,499","303,0415","303,316","308,803","310,479","388,604","508,117","393,409","431,105","412,238","372,618","406,816","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3340,7","415,202","380,104","9,22563","1,67293","302,101","305,049","298,805","302,517","300,516","302,169","306,055","384,692","505,143","389,328","426,109","412,534","381,076","399,763","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3316,91","424,612","377,951","9,22422","1,67174","301,524","296,933","297,585","299,128","298,785","292,778",,"396,788","496,862","384,647","425,113","407,336","395,563","399,782","65,48",
2017-09-08 17:00:00,"59,55","8,45","3312,42","417,991","377,864","9,22281","1,67055","300,922","294,542","298,694","299,106","298,514","295,353","300,447","414,15","499,431","385,801","429,463","420,708","420,525","405,678","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3281,54","415,871","381,57","9,22139","1,66944","300,69","298,214","302,679","299,152","300,54","303,527","299,533","423,807","493,34","391,744","413,321","434,447",,"415,476","65,48",
2017-09-08 17:00:00,"59,55","8,45","3261,72","408,484","384,114","9,21998","1,66845","301,002","296,574","302,043","299,707","301,613","307,187","296,755","420,617","491,456","393,696","404,756","436,542","436,067","423,726","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3296,22","411,988","385,531","9,21856","1,66746","300,262","295,151","299,961","299,626","299,8","296,631","294,688","409,188","486,573","393,219","411,987","438,305","404,097","427,322","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3286,26","419,761","385,825","9,21715","1,66647","299,626","295,959","296,388","299,487","299,88","290,71","293,751","392,462","489,135","400,233","449,114","402,478","381,814","421,602","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3259,15","421,208","379,791","9,21574","1,66548","299,73","302,101","298,241","299,406","301,522","296,002","292,768","385,344","501,78","407,648","473,834","394,016","374,656","404,113","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3222,6","415,391","380,133","9,21358","1,66449","299,823","299,418","302,043","299,753","300,435","308,334",,"379,739","505,83","411,961","480,756","404,216","389,359","396,278","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3115,19","407,486","380,475",,"1,6635","299,51","297,958","301,823","300,344","298,32","305,922","290,63","393,376","507,972","408,017","470,237","397,011","398,202","399,994","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3077,07","410,622","379,453",,"1,66252","299,685","301,076","300,153","299,685","297,554","294,666","288,816","411,088","508,043","409,127","452,209","383,973","400,051","405,415","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3068,95","404,053","380,566","9,20333","1,66153","299,268","299,268","297,51","299,268","298,389","289,38","287,842","420,911","493,34","418,691","439,844","399,316","403,242","409,956","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3041,04","402,933","380,674","9,19992","1,66054","299,509","298,461","297,268","299,751","299,437","293,573","291,148","415,033","476,711","414,929","426,512","399,721","415,163","414,006","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3011,83","404,353","378,178",,"1,65975","299,766","300,047","297,575","300,345","300,36","304,265","298,218","406,728","467,937","408,44","398,653","385,091","427,523","417,355","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2999,2","406,135","378,5306666667","9,19308","1,65932","299,729","301,34","300,115","299,927","299,793","304,222","303,159","404,038","494,11","406,268","391,378","377,306","408,199","411,06","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2965,32","400,731","378,8833333333","9,18967","1,65889","299,825","297,785","302,183","299,927","300,341","292,008","308,581","397,725","481,195","404,477","385,365","400,522","401,164","408,237","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2936,6","402,108","379,236","9,18625","1,65846","299,668","302,182","300,543","299,847","298,629","293,906","309,053","397,828","489,285","406,721","372,766","384,044","398,647","398,308","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2908,37","399,334","379,659","9,18283","1,65802","299,884","301,49","297,607","299,948","299,53","303,607",,"389,12","470,65","402,889","378,854","385,759","390,113","387,525","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2867,95","401,011","376,856","9,17942","1,65759","299,369","300,876","298,716","300,126","299,644","303,896","307,565","395,346","429,884","397,64","380,984","378,291","392,806","384,829","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2845,45","405,719","377,4875","9,176","1,65716","299,766","299,937","302,103","299,787","299,511","297,879",,"400,626","467,765","393,085","366,921","359,213","397,246","385,023","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2880,17","406,272","378,119",,"1,65673","299,648","302,392","301,685","299,927","301,385","290,734","299,72","409,777","521,082","389,155","349,126","353,678","403,545","385,536","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2856,67","404,551","380,407","9,16917","1,65629","299,767","298,61","300,405","300,167","301,965","296,257","293,853","415,95","526,436","385,289","332,17","375,458",,"391,097","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2810,36","401,557","382,641","9,16575","1,65586","299,408","301,548","298,009","300,426","303,143","309,655","291,077","405,956","505,628","388,668","317,13","430,573","406,864","389,447","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2789,23","400,391","383,336","9,16234","1,65543","299,348","297,49","297,41","299,507","301,325","306,818","290,558","386,512","516,253","393,578","304,119","418,093","399,627","384,475","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2760,31","398,616","380,3","9,15892","1,65499","299,647","299,205","298,527","299,427","298,389","296,834","290,757","379,368","502,713","393,383","316,469","412,087","399,83","389,038","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2744,85","395,065","378,306","9,1555","1,65456","299,767","302,847","301,784","301,006","298,229","292,289","296,746","393,465","502,858","394,553","341,971","407,677","402,275","394,155","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1502,41","395,838","376,38","9,15209","1,65413","299,248","297,072","302,344","299,469","297,79","301,564","302,344","405,714","514,242","399,859","343,718","399,786","398,513","395,909","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","808,1885","402,755","379,693","9,14867","1,6537","298,987","296,566","301,469","298,543","297,828","305,224","303,377","413,544","512,006","395,938","337,69","374,869","391,743","396,972","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","113,967","405,747","377,531","9,14525","1,65326","299,268","299,182","298,974","300,287","299,976","304,582","306,231","424,121","509,516","393,482","325,443","369,821","388,634","394,308","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1881,41","397,509","377,133","9,14184","1,65283","299,268","300,507","297,211","299,83","302,625","293,933","308,374","409,287","519,869","390,459","312,845","407,922","393,618","394,154","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3234,91","399,366","376,336","9,13842","1,6524","299,584","301,237","298,97","299,663","301,236","293,581","309,727","394,164","516,879","390,788","322,722","441,018","403,555","394,706","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2767,49","403,614","377,166","9,135","1,65197","299,672","300,492","302,344","300,366","299,9",,"306,867","390,724","511,968","400,086","342,618","415,388","405,948","393,868","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1712,88","404,147","379,244","9,13159","1,65153","298,986","295,07","302,58","300,366","300,552","306,941","297,058","386,518","504,987","399,792","368,835","403,032","409,747","394,918","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1715,3116666667","398,835","377,825",,"1,6511","299,346","293,227","300,955","299,894","298,525","307,621","293,273","394,489","500,083","396,692","394,354","397,029","403,358","398,4","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1717,7433333333","391,249","377,846","9,12475","1,65067","299,173","297,753","297,369","299,52","296,647","303,854","292,532","409,9","490,663","401,931","389,005","381,309","397,353","395,889","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1720,175","397,426","378,013","9,12134","1,65013","299,079","299,864","297,824","300,209","297,855","292,378","290,698","411,33","488,283","404,586","386,523","382,242","390,401","396,398","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1722,6066666667","390,972","378,996",,"1,6494","299,692","295,451","300,114","299,848","299,66","294,571","289,365","412,475","490,835","398,269","382,257","368,747","392,28","395,017","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1725,0383333333","393,376","380,507","9,11539","1,64866","299,346","299,524","302,988","299,785","301,305","305,708","293,769","408,296","485,084","390,635","379,96","383,973","397,709","399,51","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1727,47","389,326","377,977","9,11444","1,64793","299,487","297,424","300,771","299,927","302,379","308,752","307,17","397,229","492,57","393,888","384,539","412,498","400,949","401,359","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1729,9016666667","389,78","377,297","9,1135","1,6472","299,721","300,438","297,666","299,927","300,075","299,79",,"380,952","505,144","400,19","399,553","413,846","404,657","402,587","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1732,3333333333","395,33","378,394","9,11256","1,64647","300,069","300,774","297,794","299,849","297,794","292,777","310,451","381,028","506,462","397,447","427,628","403,872","408,855","400,864","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1734,765","392,666","379,33725","9,11162","1,64574","300,082","296,034","299,451","299,707","298,597","297,027","301,861","395,253","507,74","395,561","429,798","415,55","382,853","399,929","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1737,1966666667","391,093","380,2805","9,11067","1,645","300,366","296,128","302,925","300,017","300,198","307,087","294,899","414,699","511,031","402,251","425,138","420,376","388,747","399,277","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1739,6283333333","396,336","381,22375","9,10973","1,64427","300,211","299,618","301,776","301,128","298,712","304,271","292,483","416,967","503,368","396,002","421,809","425,818",,"399,856","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1742,06","391,088","382,167","9,10879","1,64354","300,004","298,873","299,54","301,66","297,522","296,977",,"412,171","500,714","391,294","410,287","401,796","407,245","411,938","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1744,4916666667","394,783","382,672","9,10785","1,64281","300,069","302,694","298,442","299,106","297,795","293,841","294,423","407,437","502,637","398,336","411,746","353,602","409,005","412,642","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1746,9233333333","396,665","381,358","9,1069","1,64198","300,004","300,66","299,117","297,205","297,587","300,832",,"399,909","517,298","400,745","431,387","355,147","401,128","422,19","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1749,355","393,86","382,456","9,10596","1,64097","300,224","299,486","301,915","299,718","297,96","306,155","303,3","390,708","510,421","397,001","433,69","370,145","410,804","426,981","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1751,7866666667","394,991","383,584","9,10502","1,63997","300,212","301,959","302,574","300,146","298,389","305,23","305,828","387,206","490,671","400,374","444,205","406,405","404,416","411,552","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1754,2183333333","400,265","381,77",,"1,63896","300,08","298,252","301,084","300,07","299,694","295,032","309,026","395,482","476,402","402,934","466,193","406,415","397,17","402,424","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1756,65","399,181","379,408","9,10314","1,63795","300,213","294,133","297,817","299,927","301,51","288,833","305,818","400,263","485,731","402,164","481,939","361,801","391,988","402,976","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1759,0816666667","394,641","380,083","9,10219","1,63695","299,927","298,766","298,235","299,85","299,6","291,616","303,948","399,1","497,424","400,006","477,716","368,165","387,262","399,872","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1761,5133333333","403,766","380,682","9,10125","1,63594","299,774","301,655","299,481","299,631","297,71","302,55","301,212","395,28","489,736","405,056","472,87","367,221","390,912","391,096","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1763,945","403,629","381,038","9,10031","1,63493","299,564","300,825","302,267","299,64","298,073","305,296","293,498","393,014","473,787","401,918","469,31","361,528",,"390,236","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1766,3766666667","390,497","379,459","9,09937","1,63415","299,554","300,006","302,048","299,927","300,977","298,639","289,377","385,961","467,571","403,028","472,883","367,365","400,737","395,372","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1768,8083333333","383,887","379,149","9,09842","1,63378","299,496","298,374","300,533","300,384","301,21","294,574","294,2","392,657","483,825","392,001","467,537","375,442",,"396,296","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","1771,24","385,23","381,852","9,09748","1,63342","299,774","301,702","297,645","300,788","299,944","293,06","298,442","402,053","486,429","394,088","472,01","404,871","398,112","400,296","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3331,66","391,071","379,574","9,09654","1,63305","299,563","302,259","297,223","299,698","299,816","299,184","299,96","408,513","484,017","405,41","464,69","448,034","396,63","399,432","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","2936,1","393,066","377,068","9,0956","1,63269","299,555","299,71","299,332","299,495","297,57","302,951","300,986","403,302","491,507","404,025","442,967","426,977","398,832","406,455","65,48","1,56"
2017-09-08 17:00:00,"59,55","8,45","3236,44","380,65","381,688","9,09465","1,63232","299,268","297,335","302,48","299,624","297,532","301,298","306,132","393,384","483,927","396,31","420,152","440,681","395,305","407,616","65,48","1,56"
2017-09-08 18:00:00,"59,55","8,45","2996,85","358,946","379,212","9,09371","1,63195","299,419","298,944","301,375","299,35","299,584","293,854","306,796","388,698","477,533","394,314","395,583","420,84","403,912","410,888","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3202,93","358,779","380,282","9,09277","1,63159","299,632","297,9","299,537","300,228","301,478","292,684","310,857","399,262","501,592","397,972","383,551","351,615","409,562","411,611","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3117,69","364,296","378,956","9,09183","1,63122","299,638","299,412","297,799","300,655","302,193","302,603","309,983","397,955","498,259","396,229","385,044","361,828","400,827","410,29","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3136,97","395,251","377,8625","9,09088","1,63086","300,152","299,493","298,035","299,766","301,679","307,159","305,104","395,505","503,643","395,255","368,297","449,652","394,441","408,879","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3099,85","399,58","376,769","9,08994","1,63049","300,436","301,053","300,249","299,209","301,47","297,385","299,168","400,777","513,372","392,294","350,341","481,506","399,301","403,14","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3041,92","382,453","383,954","9,089","1,63012","299,846","304,648","302,638","300,216","300,329","292,51","290,682","392,224","512,35","396,227","338,751","399,463",,"393,159","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3022,84","374,853","379,448","9,08822","1,62928","299,417","300,656","300,761","299,927","298,039","293,015",,"392,371","500,163","396,177","325,826","473,334","399,322","400,326","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2997,47","356,46","378,6205","9,08775","1,62753","299,782","294,054","296,925","300,002","298,59","300,286",,"396,322","492,532","397,006","326,895","458,065",,"397,136","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2956,03","349,945","377,793","9,08728","1,62577","299,777","304,055","298,862","299,922","299,165","304,279","295,782","406,236","510,816","402,473","323,741","405,022","403,155","402,419","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2932,68","373,981","380,212","9,0868","1,62401","299,636","300,311","302,269","299,636","303,215","298,138","301,436","399,938","517,242","396,706","322,561","374,254","396,94","408,584","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2927,19","376,348","379,9335","9,08633","1,62226","300,001","299,438","302,05","300,001","301,152","294,281","308,083","387,395","506,52","394,458","310,129","392,477","404,401","416,146","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2920,76","373,348","379,655","9,08586","1,62059","299,998","296,975","300,415","300,072","299,349","297,649","310,463","391,076","499,716","397,796","309,149","410,741","405,427","405,488","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2868,39","383,619","383,141","9,08539","1,61912","299,707","304,04","297,213","299,555","299,995","307,274","306,63","395,569","502,706","396,426","332,825","412,488","393,461","392,952","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2896,57","398,339","380,9765","9,08492","1,61764","299,707","301,636","298,336","299,125","300,751","305,58","301,388","397,888","514,05","397,42","397,721","393,287","386,482","385,547","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2949,2","389,128","378,812","9,08445","1,61616","299,781","296,071","301,907","299,707","302,699","294,86","298,879","395,694","503,331","391,739","478,712","363,644","394,861","392,281","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2891,6","372,271","379,099","9,08398","1,61469","299,705","303,249","302,418","299,781","300,806","294,747",,"397,449","500,322","396,212","559,489","354,709","401,03","389,547","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2938,64","369,507","378,319","9,08351","1,61321","299,489","303,185","300,719","300,074","301,248","302,074","293,694","408,055","496,148","394,034","621,585","365,42",,"391,756","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2982,42","383,72","378,028","9,08304","1,61173","299,78","293,044","297,07","300,293","300,285","309,158","291,576","404,223","492,977","389,558","641,764","380,205","401,93","396,91","65,22",
2017-09-08 18:00:00,"59,55","8,45","3062,29","390,425","377,929",,"1,61026","299,414","295,464","298,319","300,22","297,072","307,094","290,697","401,725","490,479","393,341","606,451","370,304","411,118","423,628","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3171,88","386,572","377,053","9,08209","1,60878","299,633","299,412","301,244","300,366","298,461","297,225","291,207","401,392","459,576","396,576","555,76","371,216","446,521","488,426","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3179,37","370,724","378,4506666667","9,08162","1,6073","300,003","300,949","301,979","300,076","301,157","291,063","295,083","402,714","458,583","392,432","533,845","388,216","461,755","533,747","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3194,45","368,226","379,8483333333","9,08115","1,60583","299,268","299,933","300,955","299,487","303,446","295,226","299,48","399,078","507,112","392,255","530,228","409,04","419,94","518,144","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3238,64","380,044","381,246","9,08068","1,60435","299,122","295,098","298,247","299,852","301,756","303,003","306,289","386,377","505,455","395,473","509,673","421,314","364,44","486,858","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3285,74","377,021","383,397","9,08021","1,60287","299,337","297,548","297,57","300,586","300,601","300,821",,"389,193","485,441","407,338","488,82","440,971","359,496","470,68","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3299,53","371,872","381,862","9,07974","1,6014","300,294","305,597","301,462","300,369","296,769",,"307,063","397,189","480,818","407,98","465,481","438,359","384,662","449,846","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3350,8","374,375","377,252",,"1,59992","300,074","300,663","301,904","299,854","298,748","292,291","301,981","399,247","497,612","399,238",412,"410,058","410,792","420,667","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3398,32","367,444","377,425","9,07879","1,59844","299,782","298,84","300,455","299,924","300,076","300,615","297,911","397,021","508,68","405,208","367,047","403,211","416,309","399,957","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3392,54","364,99","380,566","9,07832","1,59697","299,487","296,631","297,51","300,366","299,487","309,155","291,138","403,394","499,57","404,124","343,75","431,262","380,28","377,402","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3358,32","365,591","378,356","9,07785","1,59549","299,559","298,216","297,149","300,078","300,712","307,137","290,994","405,528","498,084","403,062","334,269","427,468","370,728","370,707","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3338,36","353,851","377,18","9,07738","1,59401","299,851","300,387","296,914","299,775","302,145","299,986","290,267","408,1","495,224","401,592","310,246","425,997","350,974","354,101","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3337,63","330,954","381,775","9,07691","1,59254","299,93","295,645","299,103","300,438","299,927","294,784","289,019","400,946","500,066","402,336","285,912","438,25","359,418","346,168","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3379,48","344,941","377,914","9,07644","1,59106","299,703","295,515","301,537","300,01","299,279","299,513","291,303","393,393","507,159","403,536","254,701","428,112","381,514","340,102","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3410,89","342,15","379,306","9,07597","1,58958","300,003","306,074","301,685","299,616","297,734","306,413","299,658","391,728","508,137","407,573","257,072","412,307","399,657","336,56","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3392,76","324,918","377,374",,"1,58811","299,636","302,596","300,615","301,245","298,289","307,806","305,671","389,726","512,577","402,386","269,292","416,748","418,953","339,825","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3369,41","347,865","377,295","9,07502","1,58663","299,487","297,877","297,958","300,026","299,29","300,094","309,796","392,79","498,831","400,115","284,876","406,164","415,404","350,421","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3425,52","338,975","383,272","9,07536","1,58515","299,487","303,334","297,07","298,082","298,001","290,274","311,143","402,055","493,615","404,324","303,808","384,766","409,297","360,541","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3486,41","354,614","385,458","9,07736","1,58368","299,702","302,572","298,858","299,482","301,071","293,659","305,678","408,256","492,98","402,856","314,661","389,031",,"357,127","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3515,6","355,011","383,716",,"1,5822","299,932","302,776","302,349","300,355","303,157","304,941","294,764","414,559","506,396","401,481","318,253","406,217","388,767","359,954","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3507,57","346,338","383,638","9,08137","1,58072","299,772","295,073","301,691","301,031","302,279","304,923",,"399,31","511,446","393,611","318,559","441,533","382,868","362,741","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3467,62","332,262","387,692","9,08337","1,57925","300,153","301,833","299,966","299,733","302,111","296,683","288,055","390,779","509,175","387,889","320,647","425,002",,"374,221","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3462,2","341,084","387,607","9,08537","1,57812","299,565","300,336","297,432","298,73","302,506","293,47","290,701","390,095","479,334",391,"319,536","397,568","400,821","383,3","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3433,5","343,534","386,634","9,08737","1,57773","299,268","296,517","299,006","300,224","301,89","297,972","298,504","394,173","497,745","392,202","336,811","428,461","404,057","397,178","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3380,9","352,909","384,423","9,08938","1,57734","299,622","296,133","301,826","299,573","302,004","305,009","307,608","392,668","500,689","396,186","355,733","471,278","406,047","400,649","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3356,29","332,053","382,293","9,09138","1,57694","300,084","303,38","302,195","299,323","300,649","301,669","312,812","406,701","487,21","397,996","353,962","480,65","395,542","396,872","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3395,46","333,552","383,612","9,09338","1,57655","299,628","305,776","301,357","300,648","301,738","295,569","312,828","407,596","494,345","397,343","344,516","422,127","401,435","403,679","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3440,27","339,746","383,555","9,09538","1,57616","299,716","295,418","298,424","300,823","302,854","292,975","310,825","399,489","524,379","393,721","320,498","405,551","406,49","416,688","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3416,02","338,239","385,827","9,09739","1,57577","299,618","299,122","296,841","299,576","302,442","302,67","301,457","387,473","514,795","393,975","292,422","391,466","405,899","419,383","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3349,95","337,522","388,01","9,09939","1,57538","300,157","299,908","298,967","299,177","299,987","307,427","288,68","389,29","491,918","396,791","279,138","373,058","408,489","416,603","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3317,76","342,423","390,292","9,10139","1,57498","299,637","297,14","302,494","299,857","297,22","305,451","287,622","389,843","513,523","398,03","279,687","354,986","399,499","413,724","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3240,7","331,51","385,94","9,10339","1,57459","299,627","302,885","302,274","299,707","297,906","301,245","286,068","399,499","509,987","403,979","286,662","351,721","392,246","401,384","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3171,34","334,707","381,275","9,1054","1,5742","299,996","300,017","300,943","299,777","299,707","293,634","297,917","405,849","496,226","403,358","279,113","356,562","375,976","383,967","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3216,45","345,104","382,124",,"1,57381","299,938","296,133","298,042","299,788","300,818","291,867","307,33","410,294","487,795","402,987","271,872","359,659","386,267","386,405","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3264,01","335,083","386,318","9,1094","1,57342","299,487","297,404","297,221","299,626","301,975","298,825","315,691","399,97","489,614","401,764","244,413","355,802","409,843","386,608","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3266,56","338,155","385,244","9,1114","1,57302","299,418","302,502","298,591","300,272","300,028","308,227","308,753","397,359","494,09","410,368","227,432","361,059","409,687","387,272","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3254,1","342,744","383,317","9,11341","1,57286","299,268","303,245","301,904","300,681","301,96","307,761","305,262","401,527","503,627","408,664","228,505","358,806","403,185","387,119","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3212,92","341,012","384,568","9,11541","1,57321","299,613","298,131","301,973","299,583","302,425","299,469","296,65","406,511","499,958","400,886","235,313","369,369","412,699","381,816","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3142,83","343,082","383,448","9,11741","1,57355","300,228","296,968","301,435","299,172","301,573","293,751","287,717","404,745","512,987","399,195","230,422","399,224","412,371","383,2","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3053,46","333,671","384,9","9,11942","1,5739","300,133","303,622","299,17","299,996","300,848","298,79","286,55","413,816","510,116","397,348","230,931","439,36","400,292","384,676","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3083,04","336,874","380,711","9,12142","1,57424","300,586","302,51","297,647","300,078","301,081","303,867","289,213","421,162","500,245","404,965","224,612","434,404","395,361","383,16","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3179,4","342,372","386,667","9,12342","1,57459","300,517","296,316","298,704","299,79","299,405","306,67","298,579","414,816","484,851",404,"213,943","396,461","411,682","388,884","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3231,06","339,01","382,214","9,12542","1,57494","300,092","296,231","300,846","299,83","300,256","301,512","303,07","405,96","478,04","388,405","210,594","385,385","395,622","395,4","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3311,98","341,351","381,889","9,12743","1,57528","299,624","301,415","301,221","300,926","300,372","290,41","305,845","400,316","484,169","397,073","218,624","376,751","379,667","399,316","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3405,23","336,491","378,568","9,12943","1,57563","299,927","302,911","299,303","301,011","298,151","292,144","306,905","392,536","479,141","397,362","232,503","394,885","393,178","394,542","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3455,31","337,843","378,9483333333",,"1,57597","300,06","298,599","298,188","299,153","299,678","298,016","309,012","393,188","502,156","394,177","243,885","407,05","407,333","401,056","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3447,24","337,51","379,3286666667","9,13307","1,57632","300,026","298,274","298,07","298,797","301,444","304,201","312,258","398,067","506,313","392,51","260,584","455,968","408,243","406,514","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3360,16","332,408","379,709",,"1,57666","299,471","294,745","299,575","299,571","299,927","304,79","311,673","406,934","511,328","396,491","263,402","467,78","408,018","401,751","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3298,23","337,392","379,553","9,13472","1,57701","300,062","299,473","301,855","299,81","300,74","292,538","301,209","406,976","522,907","396,066","262,829","479,244","402,505","394,507","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3371,38","342,75","380,566",,"1,57736","300,299","301,365","302,616","301,025","302,496","292,414","298,843","407,712","501,497","394,065","261,536","439,589","402,232","399,412","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3492,94","332,563","380,21","9,13637","1,5777","299,812","301,417","300,109","300,09","301,809","301,1","297,358","403,437","496,812","401,075","261,465","390,484","414,565","416,215","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3551,99","331,276","377,866","9,13719","1,57805","299,318","303,647","297,78","298,691","300,114","308,398","289,669","401,01","498,006","394,748","260,241","368,516","410,967","429,437","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3536,11","337,7","378,993",,"1,57839","299,792","299,836","298,523","300,164","299,115","300,96","289,928","396,662","489,095","392,122","265,801","367,877","393,832","426,101","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3514,53","343,068","380,12","9,13884","1,57874","299,555","297,878","298,559","300,177","299,469","294,514","297,004","392,201","482,282","396,975","282,776","388,724","382,085","415,825","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3495,17","342,169","381,247","9,13966","1,57912","299,774","303,993","299,29","301,111","299,793","302,422","300,936","391,433","497,583","401,005","319,267","426,239","383,982","407,908","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3419,12","343,204","383,72","9,14049","1,57958","299,592","301,714","302,545","299,935","299,018","306,313","300,008","398,999","510,196","400,366","324,233","409,109","406,964","398,295","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3362,83","347,537","377,24",,"1,58005","298,962","301,041","302,936","298,418","297,815","306,662","305,87","403,443","528,148","399,934","323,205","400,859","429,044","396,115","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3413,15","350,309","377,7585","9,14214","1,58051","299,134","298,61","301,377","299,621","297,778","293,964","307,197","409,028","534,83","402,333","320,933","398,635","365,062","394,24","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3538,32","335,377","378,277","9,14296","1,58098","298,895","302,191","298,035","299,927","298,522","291,582","307,005","407,112","529,451","386,994","303,802","422,988","376,413","389,848","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3573,45","341,041","385,895","9,14379","1,58144","299,382","303,078","297,93","300,06","299,095","300,102","308,151","408,227","534,83","392,089","303,876","411,838","401,506","397,454","65,22",
2017-09-08 18:00:00,"59,55","8,45","3566,79","350,01","380,336","9,14461","1,5819","299,947","304,694","299,587","300,167","299,374","308,19","307,178","402,423","503,536","390,733","296,544","408,781","423,182","404,02","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3495,69","337,537","379,91","9,14544","1,58237","299,62","303,677","302,344","299,641","298,941","305,768","301,924","395,009","485,02","391,581","297,037","384,803","437,687","410,073","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3432,42","349,367","378,913","9,14626","1,58283","299,528","300,821","301,878","299,62","299,441","297,159","300,001","388,985","471,011","398,401","316,6","365,234","409,624","409,44","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3437,89",333,"384,617","9,14709","1,58329","298,874","298,298","299,811","299,927","298,563","293,388","295,04","391,438","476,225","398,463","344,894","393,014","405,97","402,607","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3441,77","333,623","383,667","9,14791","1,58376","299,685","297,73","297,444","300,323","298,873","297,73","292,083","392,531","492,713","401,157","368,676","440,667","391,079","396,878","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3464,39","344,115","377,341","9,14874","1,58422","300,081","300,19","298,871","301,574","301,421","301,31","291,864","392,231","483,43","408,382","375,781","412,923","381,617","392,08","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3506,91","344,67","384,494","9,14956","1,58468","299,729","301,554","302,629","301,16","301,752","306,605",,"403,234","480,024","418,427","371,104","403,67","404,53","391,797","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3511,53","343,614","381,681","9,15039","1,58515","299,333","299,707","302,652","298,848","299,841","304,816",,"406,673","487,839","408,725","358,989","387,142","405,257","400,183","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3484,6","352,355","380,248","9,15121","1,58561","299,618","299,249","300,642","299,403","298,543","295,504","302,04","392,969","504,188","404,09","350,548","345,678","402,539","406,575","65,22",
2017-09-08 18:00:00,"59,55","8,45","3494,73","352,237","379,158","9,15203","1,58641","299,73","298,496","296,958","298,889","299,961","291,372","307,009","395,65","522,629","412,398","334,664","351,828",,"410,131","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3464,89","346,956","380,765",,"1,588","299,725","299,137","298,187","300,586","303,401","297,133","308,138","393,807","498,222","405,363","322,861","405,735","414,243","403,525","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3427,36","343,141","381,835","9,15368","1,58958","301,001","298,828","300,376","299,803","301,74","303,432","313,234","399,812","499,242","404,621","311,029","376,83","405,666","392,723","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3407,39","351,023","383,19","9,15451","1,59117","301,074","298,503","302,743","298,73","298,682","298,854","302,923","400,369","503,664","398,77","310,898","365,802","399,966","385,882","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3502,65","343,93","387,169",,"1,59276","300,081","300,989","301,342","300,521","298,464","292,78","296,075","407,909","498,743","396,297","294,209","390,179",,"386,697","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3554,38","358,209","379,384","9,15616","1,59434","299,927","303,829","299,357","300,106","300,919","292,377",,"396,963","515,574","405,88","285,805","447,979","397,927","386,01","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45",3491,"357,145","379,535","9,15723","1,59564","299,797","293,669","299,113","299,943","299,3","302,288","286,279","404,117","502,316","401,246","281,091","418,553","387,976","398,574","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3439,83","352,467","377,171","9,15888","1,59624","299,487","300,717","299,268","301,025","297,485","307,633","290,325","407,62","489,166","408,501","280,599","401,802","397,269","400,699","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3444,6","353,172","381,545","9,16053","1,59684","299,877","307,882","299,203","300,182","297,949","302,659","302,008","405,315","499,08","414,106","276,741","366,846","404,197","397,554","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3523,26","353,141","379,343","9,16217","1,59745","300,87","301,867","299,048","298,686","297,949","295,973","311,726","410,93","501,504","402,887","271,256","367,175","405,943","392,853","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3547,26","354,323","378,688","9,16382","1,59805","300,702","298,494","299,177","299,797","299,243","291,151","317,88","410,163","490,239","397,459","267,855","375,34","409,929","387,53","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3498,27","338,596","377,73","9,16547","1,59865","299,927","303,962","299,423","299,616","301,829","296,545","319,011","402,1","484,926","398,202","271,58","376,478","407,982","388,868","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3484,11","341,541","378,2265","9,16712","1,59925","300,054","301,159","299,842","299,927","299,756","307,724","309,556","400,81","491,201","392,811","281,155","381,704",,"384,735","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3505,97","343,66","378,723","9,16877","1,59986","300,237","296,119","301,181","300,056","297,987","305,02","289,601","397,922","488,966","395,174","309,625","361,018","391,923","388,039","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3478,52","345,787","378,259","9,17042","1,60046","300,184",295,"301,218","300,238","299,83","293,737","279,561","394,238","494,349","392,676","312,452","364,415","385,591","396,027","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3474,72","344,697","377,789","9,17207","1,60106","300,421","301,877","301,556","299,734","302,334","296,58","289,415","398,561","490,107","390,052","313,966","367,922","403,46","399,819","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3470,26","351,359","377,319","9,17372","1,60167","299,615","301,452","300,927","299,522","300,035","305,808","305,538","410,915","494,612","391,839","309,511","366,964","412,755","401,736","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3448,53","358,352","376,849",,"1,60227","300,054","299,331","299,579","300,273","296,881","307,144","310,855","408,953","503,856","390,573","290,049","380,733","395,714","397,976","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3421,47","349,893","381,445","9,17702","1,60287","300,112","300,949","298,169","300,205","296,729","302,496","315,451","396,875","504,785","398,403","275,178","419,363","391,893","394,858","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3396,54","349,23","379,075","9,17867","1,60348","299,551","303,335","298,042","299,648","297,573","293,726","316,313","393,228","508,759","396,822","268,273","416,635","398,488","386,071","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3360,51","354,004","378,7032","9,18031","1,60408","299,707","300,366","297,729","300,586","297,729","289,819","309,595","390,381","500,703","401,426","273,828","418,594",,"385,679","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3479,83","350,335","378,3314","9,18196","1,60468","299,644","300,366","299,113","300,523","297,667","292,084","306,01","390,381","501,19","402,198","275,953","417,805",,"386,942","65,22",
2017-09-08 18:00:00,"59,55","8,45","3574,38","345,759","377,9596","9,18361","1,60528","299,551","299,67","302,5","299,796","297,51","300,452","294,981","396,005","509,583","403,813","281,363","414,412","406,033","391,682","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3555,74","354,77","377,5878","9,18526","1,60598","299,77","296,051","301,521","298,895","298,712","308,127","289,44","408,603","521,778","401,024","278,603","405,965","404,855","396,087","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3547,81","349,647","377,216",,"1,60693","300,053","295,272","299,045","300,083","301,811",,"289,196","401,081","505,788","400,837","270,757","399,982","404,658","399,486","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3525,85","350,428","376,8625","9,18856","1,60787","300,492","303,155","297,76","299,801","301,998","296,72","290,289","395,398","500,299","409,048","269,698","418,129","394,602","406,571","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3537,64","351,042","376,509","9,19021","1,60881","300,366","299,551","298,862","299,613","301,873","292,645","290,418","401,455","509,129","405,055","273,834","422,682","396,523","410,35","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3581,47","356,185","379,221","9,19186","1,60975","299,393","300,96","302,783","299,864","301,84","298,556","297,863","387,813","525,128","413,207","292,483","411,343","396,755","410,272","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3618,22","357,578","378,627","9,19351","1,61069","299,644","300,175","302,532","299,519","301,087","306,868","306,737","396,026","505,165","399,809","314,669","395,309","388,284","408,069","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3588,06","358,022","378,033","9,19516","1,61163","299,301","303,044","300,099","298,923","301,099","298,781",,"401,959","491,677","396,651","328,945","385,712","384,984","399,638","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3508,99","355,14","377,8195","9,19681","1,61244","299,016","302,932","297,409","299,735","298,888","293,4","311,066","403,109","503,7","400,1","341,548","387,892","392,512","397,58","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3474,14","353,394","377,606","9,19845","1,61293","300,237","308,501","302,998","302,751","301,495","293,98","313,023","402,25","494,509","408,611","362,767","405,264","406,962","399,78","65,22","1,25"
