date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 18:00:00,"59,55","8,45","3439,41","355,124","377,32375","9,2001","1,61342","302,124","303,932","303,83","302,787","301,875","304,198","305,861","398,629","482,297","395,686","364,705","412,908","413,028","399,894","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3378,91","359,67","377,0415","9,20175","1,61391","302,124","298,633","300,491","301,995","300,686","308,607","294,877","390,098","501,361","379,947","356,463","406,977","380,037","386,671","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3352,21","358,561","376,75925","9,2034","1,6144",302,"299,624","300,558","300,371","299,824","296,322","293,094","389,662","515,32","378,534","358,215","434,786","395,03","375,661","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3306,38","356,664","376,477","9,20528","1,61488","301,561","297,729","299,312","295,505","301,43","298,053","291,972","393,597","492,26","390,204","355,375","427,338",,"382,1","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3308,65","360,224","378,045","9,20776","1,61537","300,998","298,223","297,544","299,137","302,028","306,146","292,752","405,113","470,913","390,411","357,405","454,699","405,671","398,09","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3330,18","358,228","383,214","9,21023","1,61586","300,243","298,626","298,486","299,619","301,79","306,13","292,298","412,422","506,661","399,375","361,904","478,73","410,499","407,375","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3311,97","364,209","377,532","9,2127","1,61635","299,865","297,211","302,124","299,444","299,135","294,609","294,38","406,535","496,964","403,954","344,984","414,672","403,556","416,004","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3219,95","361,211","379,782","9,21518","1,61684","299,584","299,268","302,247","300,78","296,77","293,28","292,538","400,126","492,133","417,412","347,634","414,01","402,328","421,406","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3100,75","352,742","380,722","9,21765","1,61732","299,329","300,248","302,441","299,534","298,522","299,955","302,409","405,477","492,805","397,385","362,85","427,757","403,017","430,164","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2955,79","351,983","383,813","9,22012","1,61781","299,304","301,436","300,593","298,5","298,342","308,233","305,481","404,813","483,749","401,638","381,084","449,012","410,091","433,492","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2907,47","360,85","379,007","9,2226","1,6183","299,195","297,277","296,57","300,049","300,294","301,78","306,129","406,453","507,332","402,533","390,197","425,505","393,824","427,795","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2880,79","363,4","381,721","9,22507","1,61879","300,269","296,204","296,411","300,122","301,673","296,349","307,825","405,255","484,021","402,056","409,098","422,971","400,158","423,872","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2829,93","375,205","377,699","9,22755","1,61928","300,281","298,071","298,057","299,426","302,539","294,928","305,461","398,944","473,124","404,757","436,391","431,692","389,106","422,796","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1779,72","357,874","383,77","9,23002","1,61972","299,609","298,936","302,101","299,511","301,722","307,552","296,472","396,099","498,413","397,764","445,811","426,984","407,723","426,251","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1604,06","382,918","385,415","9,23249","1,62003","299,806","298,614","301,707","299,844","301,245","309,891","297,658","388,454","494,062","398,809","460,879","401,493","408,031","414,563","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1428,4","428,046","385,275","9,23497","1,62034","299,487","295,688","301,013","299,471","300,338","304,037","299,157","396,924","497,279","393,481","468,499","354,643","406,839","408,063","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1252,74","354,782","382,259","9,23744","1,62065","299,729","300,207","297,51","300,646","298,312","294,219","293,797","393,972","497,971","394,465","473,184","386,496","397,096","397,569","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1077,08","357,573","378,786","9,23992","1,62096","299,823","302,6","297,51","299,96","299,871","303,853","289,571","394,259","479,534","399,441","463,377","400,557","381,78","397,459","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2830,26","363,437","379,155","9,24239","1,62127","298,509","306,04","298,948","298,448","300,626",,"291,997","392,839","476,399","406,675","468,786","398,064","375,798","398,218","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2834,53","361,234","377,7165","9,24486","1,62158","298,948","300,552","302,547","300,485","298,27","304,793","289,795","381,392","474,583","401,239","460,231","412,75","385,062","404,417","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1930,51","358,829","376,278","9,24734","1,62189","299,327","303,263","302,024","300,148","298,906","293,076","299,639","391,919","481,335","399,561","458,418","428,682","390,149","398,369","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1914,2225","360,778","378,935","9,24981","1,6222","299,428","302,365","300,792","299,045","301,405","295,437","311,971","404,58","494,102","402,398","452,571","386,329","404,3","398,969","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1897,935","359,984","381,057","9,25229","1,62252","299,029","301,722","296,631","300,567","300,053","306,333","310,365","402,257","503,316","408,047","437,073","381,961","410,579","400,426","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1881,6475","364,893","377,429","9,25476","1,62283","298,626","303,003","298,114","299,808","297,266","307,595","304,049","403,379","508,038","405,235","412,496","420,235","403,64","399,726","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1865,36","366,069","382,183","9,25723","1,62314","299,209","302,061","302,183","299,782","298,977","298,958","300,888","404,984","507,905","397,871","394,008","407,716","391,851","398,182","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1849,0725","381,494","377,659","9,25971","1,62345","298,87","298,008","302,285","299,698","301,059","292,703",,"394,749","524,797","401,28","393,735","400,438","391,008","394,527","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1832,785","381,284","377,66805","9,26218","1,62376","298,389","296,301",301,"298,473","302,344","305,284","292,744","383,663","527,759","398,418","398,662","394,381","392,02","390,984","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1816,4975","359,759","377,6771","9,26466","1,62407","298,743","300,141","297,772","301,507","302,816","306,783","289,838","386,292","532,032","394,035","403,621","381,364","387,085","393,403","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1800,21","346,275","377,68615","9,26713","1,62438","299,648","294,498","297,349","299,846","303,689","299,057","290,079","406,557","532,452","398,464","405,479","368,801","394,42","393,996","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1783,9225","331,835","377,6952","9,2696","1,62469","299,311","298,483","298,628","297,455","302,21","291,699","301,426","417,908","536,236","395,211","408,615","390,691","404,282","395,019","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1767,635","333,373","377,70425","9,27208","1,625","298,945","300,293","301,86","299,883","301,48","296,016","305,025","414,036","516,526","402,361","408,386","374,973","400,404","396,494","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1751,3475","324,667","377,7133","9,27455","1,62531","299,092","296,352","302,402","300,366","301,245","302,533","307,895","403,127","526,116","410,489","424,945","397,844","398,463","402,049","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1735,06","321,902","377,72235","9,27618","1,62563","298,608","299,857","301,278","300,074","298,77","305,225","307,67","398,401","522,492","418,76","461,418","422,052","390,644","395,128","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1718,7725","318,728","377,7314","9,27547","1,62615","298,842","296,864","297,671","299,443","298,667","294,617","298,236","387,378","524,216","420,783","507,115","413,321","372,954","397,344","65,22",
2017-09-08 18:00:00,"59,55","8,45","1702,485","316,736","377,74045","9,27477","1,62724","299,313","298,208","297,452","300,334","298,712","290,201","293,38","387,908","520,333","417,898","555,076","389,208","378,518","396,407","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1686,1975","315,909","377,7495","9,27406","1,62834","299,118","300,495","298,567","300,826","298,505","293,87","292,373","390,966","490,091","417,694","630,144","362,767","394,27","400,805","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1669,91","318,764","377,75855","9,27335","1,62944","299,407","302,448","302,182","299,395","298,655","304,714","292,883","394,727","495,723","418,321","680,016","399,494","423,348","398,224","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1653,6225","316,008","377,7676","9,27265","1,63054","298,296","306,412","302,401","300,251","298,573","303,238","297,696","397,353","493,074","426,305","667,154","376,752","411,276","402,455","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1637,335","311,003","377,77665","9,27194","1,63164","299,268","305,844","301,355","299,639","300,34","296,521","296,442","410,948","453,38","420,092","614,241","392,655","429,805","422,698","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1621,0475","319,399","377,7857","9,27123","1,63273","299,325","297,234","297,605","299,229","301,379","294,147","299,765","412,206","471,691","414,633","581,08","387,246","431,125","453,573","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1604,76","312,708","377,79475","9,27053","1,63351","299,373","302,085","297,831","300,252","300,067","299,87","303,776","401,542","456,195","414,116","572,922","387,728","431,839","479,753","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1588,4725","313,62","377,8038","9,26982","1,63335","299,502","294,979","301,529","299,927","301,322","307,95","304,272","387,202","461,272","413,521","552,171","404,485","398,469","467,693","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1572,185","307,254","377,81285",,"1,6332","300,92","295,735","302,173","299,756","298,047","306,398","304,988","391,939","457,298","408,121","509,02","404,188","377,505","458,799","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1555,8975","314,308","377,8219","9,26841","1,63305","300,903","299,17","301,571","299,439","297,412","298,348","306,665","383,782","461,579","401,186","468,633","417,553","364,163","448,007","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1539,61","309,812","377,83095","9,2677","1,6329","299,813","300,317","300,221","299,927","298,503","294,057","309,026","384,017","468,054","394,191","426,526","413,717","388,657","439,654","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3411,01","303,385","377,84","9,26699","1,63275","299,601","299,33","297,347","299,87","299,566","304,627","305,695","406,93","495,44","397,91","390,932","422,38","392,56","412,316","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2519,26","308,42","377,84905","9,26629","1,6326","299,814","295,715","297,453","299,764","301,006","307,68","300,297","408,741","496,254","395,027","359,283","423,265","378,52","385,725","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3334,34","310,781","377,8581","9,26558","1,63245","299,6","299,423","298,584","299,814","298,879","304,839","296,296","404,37","514,966","389,707","330,441","407,706","383,9","377,147","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1630,06","310,175","377,86715","9,26487","1,63229","299,927","303,513","302,344","299,487","298,558","294,891","290,182","395,737","536,01","390,883","301,52","405,486",,"376,634","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1229,322","321,781","377,8762","9,26417","1,63214","299,814","299,155","302,4","300,219","299,442","298,934","294,844","384,244","515,702","389,997","301,68","394,717","392,99","366,326","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","828,584","314,549","377,88525","9,26346","1,63199","299,487","299,221","301,104","301,895","301,26","305,71","299,184","402,353","526,803","393,447","318,719","375,014","392,675","362,247","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2684,21","306,005","377,8943","9,26275","1,63184","299,431","300,815","296,907","300,53","302,382","304,473","304,353","411,988","519,512","391,874","325,741","386,835","403,683","362,318","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","3260,81","314,31","377,90335","9,26205","1,63169","299,547","301,677","298,244","299,751","299,368","294,038","309,271","405,505","526,157","393,295","320,518","385,122","404,75","356,174","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","2012,27","312,06","377,9124","9,26134","1,63154","300,311","300,088","301,685","298,45","298,008","293,293","310,977","402,386","501,622","388,361","323,947","367,191","400,314","356,547","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1936,3138","315,394","377,92145",,"1,63139","299,87","300,872","301,795","299,927","298,883","298,568","311,064","398,119","516,127","393,2","335,593","402,851","403,242","351,616","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1860,3576","312,649","377,9305","9,25993","1,63123","299,38","304,422","301,46","299,816","299,601","305,866","303,486","391,898","515,603","398,082","362,948","440,608","401,972","356,444","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1784,4014","311,279","377,93955","9,25922","1,63108","300,145","300,529","298,879","299,598","301,743","305,456","297,611","396,252","522,049","409,658","391,248","429,998","398,343","363,632","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1708,4452","310,512","377,9486","9,25851","1,63093","299,543","299,596","297,126","300,203","303,278","294,863","291,787","393,9","499,395","411,949","415,861","412,777","403,552","377,694","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1632,489","309,759","377,95765","9,25781","1,63078","299,928","298,33","298,393","301,081","301,898","292,409","286,631","401,392","486,696","412,621","440,548","404,163","414,009","388,173","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1556,5328","314,789","377,9667","9,2571","1,63063","300,531","296,851","301,739","300,641","298,279","300,641","284,546","402,643","492,915","412,352","458,398",423,"405,202","400,714","65,22","1,25"
2017-09-08 18:00:00,"59,55","8,45","1480,5766","314,943","377,97575",,"1,63048","300,202","299,544","301,959","299,212","301,19","304,598","288,657","406,272","484,985","411,544","465,427","412,954",,"414,089","65,22","1,25"
2017-09-08 19:00:00,"59,55","8,45","1404,6204","310,231","377,9848","9,25512","1,63033","299,653","299,257","301,1","300,366","300,702","298,151","306,652","404,177","484,576","406,179","471,566","407,757","391,491","418,866","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1328,6642","309,098","377,99385","9,25209","1,63017","299,595","308,206","297,734","300,312","299,383","291,586","313,082","396,807","485,338","406,168","476,895","429,077","398,984","409,053","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1252,708","313,311","378,0029","9,24907","1,63002","299,819","301,38","297,124","299,931","299,249","292,626","316,904","388,053","497,963","417,845","484,965","461,369","419,647","418,807","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1176,7518","309,054","378,01195","9,24605","1,62987","299,434","297,942","298,513","299,533","301,107","302,106","316,725","385,836","508,386","403,845","481,824","499,977","395,69","415,474","65,12",
2017-09-08 19:00:00,"59,55","8,45","1100,7956","316,061","378,021",,"1,62972","299,373","297,763","302,238","300,736","299,243","306,134","313,337","403,198","515,127","402,846","473,64","470,624","398,21","419,324","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1024,8394","310,563","378,03005","9,24001","1,62957","300,026","297,588","302,01","301,161","300,98","296,122","296,727","409,987","512,898","398,022","467,951","453,685","415,879","435,074","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","948,8832","306,69","378,0391","9,23698","1,62942","300,761","305,156","301,288","298,987","299,935","291,664","287,533","413,403","531,372","399,849","452,047","436,138",,"449,289","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","872,927","309,243","378,04815","9,23396","1,62927","300,033","301,874","297,79","299,487","299,321","291,82","284,907","411,586","511,536","395,655","455,276","449,959","403,926","452,9","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","796,9708","313,594","378,0572","9,23094","1,62909","300,313","293,948","297,555","299,647","300,337","302,588","283,714","405,05","502,616","392,532","460,773","417,569","389,065","431,871","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","721,0146","311,279","378,06625","9,22792","1,62883","300,093","294,389","299,291","300,2","302,791","308,502",,"397,556","494,803","391,062","453,182","354,366","382,155","419,658","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","645,0584","311,279","378,0753","9,22489","1,62857","299,927","298,389","302,124","300,366","302,124","303,003","302,563","382,373","490,508","389,016","465,625","372,328","389,801","415,474","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","569,1022","309,67","378,08435","9,22187","1,62831","300,032","299,864","302,071","300,05","300,965","301,106","304,407","385,253","492,816","389,663","465,531","370,347","391,412","412,166","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","493,146","308,072","378,0934","9,21885","1,62805","300,156","303,121","302,009","299,363","297,448","294,146","313,462","395,223","502,984","390,939","462,336","366,044","401,348","401,416","65,12",
2017-09-08 19:00:00,"59,55","8,45","417,1898","317,329","378,10245","9,21583","1,62779","299,435","297,408","301,404","300,471","298,471","293,643",,"397,294","507,322","389,246","444,402","371,281","413,091","404,377","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","341,2336","311,863","378,1115","9,21281","1,62753","299,425","296,075","298,389","300,438","300,514","303,05","323,811","395,505","493,425","392,488","410,618","370,16","401,16","416,182","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","265,2774","312,994","378,12055","9,20978","1,62727","299,822","303,421","298,284","299,372","300,795","308,182","317,818","399,223","501,216","395,208","388,653","379,253","401,482","416,893","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","189,3212","310,669","378,1296","9,20676","1,62701","299,591","300,203","298,314","299,759","298,053","306,682","307,755","409,781","511,582","392,321","376,325","379,671","401,158","421,236","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","113,365","310,525","378,13865","9,20374","1,62675","299,823","299,34","300,161","300,29","298,337","293,619","301,101","407,746","505,737","380,893","374,43","362,061",,"412,708","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1604,71","308,92","378,1477","9,20072","1,6265","299,59","305,758","302,293","301,055","298,989","295,062","284,729","398,658","504,577","380,529","382,914","368,838","381,676","399,881","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3768,8","307,329","378,15675","9,19769","1,62624","299,927","299,436","301,297","299,604","301,685","303,636","283,473","385,553","489,641","378,605","403,996","387,262","396,391","380,226","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3320,54","311,458","378,1658","9,19467","1,62598","299,927","295,739","298,35","299,423","300,909","307,383","286,215","388,057","491,708","393,491","427,389","416,713","386,278","376,721","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3385,19","304,137","378,17485","9,19165","1,62572","299,823","296,557","297,51","299,927","298,182","295,803","300,574","405,602","495,739","394,033","418,542","408,844",,"376,429","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3263,24","309,951","378,1839","9,18863","1,62546","299,436","306,299","298,493","299,823","297,82","292,132","306,429","407,544","495,238","401,077","409,005","405,662","410,096","382,956","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3259,89","307,044","378,19295","9,18561","1,6252","299,577","304,031","301,788","299,9","299,653","293,528","311,876","406,631","489,815","408,24","390,47","375,279","417,935","405,76","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3183,76","306,61","378,202","9,18258","1,62494","300,276","296,941","302,227","301,245","301,518","307,67","305,497","408,926","488,664","419,673","381,391","373,234","413,364","416,122","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3240,88","310,276","378,21105","9,17956","1,62468","299,577","299,393","301,429","300,265","298,725","302,814","306,095","413,199","504,748","420,194","372,202","370,366","394,321","415,772","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3102,89","307,863","378,2201","9,17683","1,62442","300,637","302,56","297,575","298,149","299,262","294,416","301,279","405,751","491,047","409,401","364,803","379,349",,"403,491","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3008,3","312,662","378,22915","9,17507","1,62416","300,498","296,843","297,327","301,582","301,509","290,244","295,738","390,981","506,726","417,991","362,383","453,059","375,481","385,165","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2906,97","315,521","378,2382","9,1733","1,6239","299,538","295,216","299,089","300,376","300,101","294,139","290,233","394,976","505,152","409,332","368,372","399,871","383,119","370,268","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2837,71","303,77","378,24725","9,17153","1,62364","299,758","296,764","302,124","297,969","301,256","305,322","289,383","384,911","497,575","414,603","384,702","413,051",,"373,575","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2793,9","306,879","378,2563","9,16976","1,62338","299,825","298,614","302,277","299,487","298,644","307,689","298,164","382,21","517,392","406,796","387,291","399,637","401,406","391,889","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2719,03","309,401","378,26535","9,168","1,62313","299,589","306,332","301,617","299,842","300,349","308,056",,"380,102","501,924","413,711","403,396","414,866","411,515","402,657","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1763,62","301,441","378,2744","9,16623","1,62275","300,077","299,332","297,78","300,975","302,37","301,705","296,776","390,448","502,135","412,187","412,555","431,058","420,877","416,138","65,12",
2017-09-08 19:00:00,"59,55","8,45","1718,268","310,012","378,28345",,"1,62198","300,332","295,397","297,898","300,451","299,234","295,651","297,104","406,012","477,524","410,557","409,375","421,644","414,314","406,179","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1672,916","309,221","378,2925","9,1627","1,62121","299,437","297,422","298,791","299,52","299,248","299,634","310,453","408,009","483,661","413,391","393,39","402,948","406,22","403,418","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1627,564","302,12","378,30155","9,16093","1,62044","299,318","302,324","302,344","300,316","301,061","306,991","313,149","411,905","488,987","400,386","390,748","411,995","397,774","402,493","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1582,212","308,088","378,3106","9,15916","1,61967","299,79","304,978","301,94","299,844","298,518","306,325","305,603","408,16","488,249","402,143","389,97","391,923","392,601","394,199","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1536,86","309,417","378,31965","9,15739","1,61891","300,507","297,399","299,988","299,077","302,104","299,501","303,319","404,455","513,953","396,47","405,908","379,414","394,634","400,076","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1491,508","311,497","378,3287","9,15563","1,61814","299,588","300,828","297,949","299,927","302,129",,,"380,349","528,469","399,066","417,463","377,033","404,641","398,875","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1446,156","299,799","378,33775",,"1,61737","300,027","303,826","297,749","299,927","299,226","301,888","287,052","392,205","516,727","396,078","429,529","380,199","412,068","397,559","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1400,804","306,951","378,3468","9,15209","1,6166","300,266","296,341","298,268","299,927","297,15","307,247","284,517","397,366","495,271","392,818","431,729","394,684","402,376","391,47","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1355,452","309,39","378,35585","9,15033","1,61583","299,927","297,397","302,344","299,827","298,219","306,347","287,539","396,602","493,104","383,857","429,821","389,937","405,65","406,915","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1310,1","312,104","378,3649","9,14856","1,61522","299,927","301,493","301,454","299,586","298,685","291,791","314,143","403,756","496,809","371,993","421,035","370,953","412,497","412,356","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3410,39","314,26","378,37395","9,14679","1,61517","300,025","306,799","298,29","299,927","299,854","290,602","316,677","395,381","500,522","375,481","415,924","393,364","406,847","416,031","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2681,55","309,967","378,383",,"1,61512","300,514","299,103","297,801","299,729","300,119","295,306","315,715","391,77","508,859","384,457","413,418","382,986","402,92","415,295","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3047,11","304,715","378,39205","9,14326","1,61507","300,631","300,066","297,241","299,344","299,07","307,94","306,075","394,528","513,036","382,046","412,603","388,515","398,247","400,34","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1732,1","309,585","378,4011","9,14149","1,61502","299,513","297,903","298,151","300,317","297,947","306,523","301,397","410,095","489,048","378,898","396,006","404,306","392,851","402,842","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1711,1208333333","308,828","378,41015","9,13972","1,61497","300,219","299,415","301,954","299,95","296,756","294,256","290,282","421,706","482,012","388,913","368,609","419,849","394,976","398,655","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1690,1416666667","304,429","378,4192","9,13796","1,61492","299,658","299,828","302,173","299,907","298,441","292,833","288,419","402,93","484,041","396,272","362,75","401,231","402,582","387,745","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1669,1625","302,865","378,42825","9,13619","1,61487","299,487","300,665","301,166","301,437","299,852","300,697","288,006","392,261","494,489","398,676","359,25","386,553","408,755","381,088","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1648,1833333333","302,205","378,4373","9,13442","1,61482","299,487","302,162","296,923","299,538","299,564","310,303","300,315","385,211","505,988","406,893","370,474","405,744","390,296","383,891","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1627,2041666667","311,757","378,44635","9,13266","1,61477","299,682","294,041","297,629","300,563","301,929","307,598",,"389,152","505,924","415,217","397,222","412,036","387,748","377,95","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1606,225","307,007","378,4554","9,13089","1,61472","300,124","298,986","301,953","298,217","301,148","296,104","311,278","400,435","511,457","412,145","390,424","427,544","387,676","387,626","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1585,2458333333","307,142","378,46445","9,12912","1,61467","299,316","304,689","302,124","298,729","300,27","292,403",,"405,12","517,938","417,732","360,293","420,246","395,514","394,385","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1564,2666666667","307,212","378,4735",,"1,61462","299,73","303,662","301,006","299,975","298,291","297,677","299,098","401,396","520,493","414,81","352,351","419,515","408,714","394,809","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1543,2875","304,98","378,48255","9,12652","1,61457","300,538","301,438","296,925","300,05","298,239",,"297,971","397,007","499,808","407,081","351,172","416,699","410,478","399,031","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1522,3083333333","301,456","378,4916","9,129","1,61452","300,27","296,103","296,555","299,995","299,027","307,391","297,097","393,337","511,732","420,209","374,611","416,804","406,691","403,939","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1501,3291666667","300,945","378,50065","9,13147","1,61447","299,782","305,104","298,178","301,122","298,891","306,431","291,014","396,208","531,119","413,865","405,447","415,538","408,498","402,708","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1480,35","308,417","378,5097","9,13394","1,61442","299,46","304,713","302,124","300,649","301,081","296,549",,"412,419","505,752","407,932","411,364","402,376",,"393,538","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1459,3708333333","310,746","378,51875","9,13642","1,61436","300,05","301,757","302,028","298,21","300,379","293,883","296,893","408,243","491,85","414,661","413,488","408,671","390,921","401,838","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1438,3916666667","306,445","378,5278","9,13889","1,61431","299,659","295,626","300,584","299,927","302,448","298,785","294,982","405,024","504,651","416,319","419,199","387,756","390,677","394,507","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1417,4125","297,852","378,53685","9,14137","1,61426","299,44","308,42","296,679","299,974","301,341","307,33","301,064","397,869","514,153","410,154","435,595","404,603","392,234","395,106","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1396,4333333333","299,967","378,5459","9,14384","1,61421","299,315","304,171","297,66","300,099","301,447","307,446",,"387,927","498,531","405,481","453,598","428,536","403,67","403,002","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1375,4541666667","305,77","378,55495","9,14631","1,61416","299,677","301,245","301,061","299,689","299,873","296,198","299,018","403,204","499,908","409,606","472,35","420,961","411,628","423,869","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1354,475","299,597","378,564","9,14879","1,61411","300,272","300,395","302,689","299,442","297,29","291,811","299,613","402,226","485,885","410,819","469,968","404,38","409,336","424,658","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1333,4958333333","301,121","378,57305",,"1,61406","299,974","299,176","301,212","301,779","297,479","291,202","300,022","414,297","475,701","398,07","452,443","393,771","421,962","427,97","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1312,5166666667","300,722","378,5821","9,15374","1,61401","300,287","304,209","297,024","301,236","297,935","297,786","304,654","408,684","476,516","392,403","423,471","397,898","417,399","438,507","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1291,5375","305,348","378,59115","9,15621","1,61396","300,712","299,074","297,602","298,137","297,681","309,375","312,323","387,242","475,974","395,643","419,451","388,529","415,258","450,117","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1270,5583333333","305,24","378,6002","9,15868","1,61391","300,226","303,115","300,366","298,968","299,646","305,728","313,592","381,713","490,846","398,763","417,171","360,107","394,662","446,63","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1249,5791666667","294,709","378,60925","9,16116","1,61386","299,707","293,353","300,46","299,581","299,076","291,16","306,466","391,34","494,417","400,656","422,039","399,871","380,301","427,466","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1228,6","298,185","378,6183","9,16363","1,61381","299,707","293,708","300,852","299,927","300,479","290,073","299,467","399,557","464,454","397,404","402,651","418,494","370,81","396,496","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3357,48","302,679","378,62735","9,1661","1,61369","299,845","300,346","301,163","299,973","299,589","302,69","295,358","417,535","496,512","388,928","380,724","411,408","385,733","389,541","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2602,49","299,664","378,6364","9,16858","1,61329","300,413","297,583","301,498","300,1","301,411","307,811","294,507","415,452","502,404","390,864","372,551","409,814","406,279","388,488","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2950,89","302,646","378,64545","9,17105","1,61289","300,4","294,659","300,806","300,206","303,336","298,597","291,164","397,829","488,876","391,828","363,941","412,685","418,757","385,043","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2546,27","291,405","378,6545","9,17353","1,61249","299,939","299,25","300,202","301,152","302,124","291,506","293,453","393,884","495,734","391,911","378,792","409,585","405,947","387,365","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1912,19","301,514","378,66355","9,176","1,61209","300,482","304,24","297,903","300,389","301,568","292,702","295,162","393,146","505,862","391,886","394,189","383,077","395,781","389,425","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1848,67276","300,493","378,6726","9,17847","1,61169","299,314","303,612","297,683","298,966","299,947","305,378","293,637","388,916","507,845","398,262","420,703","366,51","383,106","390,72","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1785,15552","295,862","378,68165","9,18095","1,61129","299,718","297,791","298,617","299,672","301,638","306,607","292,746","384,845","497,843","403,644","419,801","381,421","386,261","396,802","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1721,63828","298,214","378,6907","9,18342","1,61089","300,356","294,309","302,783","300,32","301,833","295,501","291,403","391,955","488,956","400,712","417,061","390,985","392,618","396,215","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1658,12104","314,94","378,69975","9,1859","1,61049","299,579","303,04","302,508","299,917","302,536","294,911","291,44","401,122","466,602","401,987","416,275","374,576",,"402,301","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1594,6038","302,212","378,7088","9,18837","1,61009","299,836","303,845","300,649","299,138","299,972","303,742","292,459","414,745","481,704","394,874","400,039","373,017","418,346","407,032","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1531,08656","300,521","378,71785","9,19084","1,60969","299,853","295,98","297,51","299,716","299,826","306,949","299,258","416,991","505,327","399,852","380,6","392,225","417,29","401,863","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1467,56932","308,77","378,7269","9,19332","1,60929","300,972","304,471","297,692","300,996","298,654","300,628","302,016","399,562","514,365","404,012","364,578","397,737","417,425","407,593","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1404,05208","301,514","378,73595","9,19579","1,60889","299,927","300,957","299,116","301,882","299,237","294,843","300,245","379,301","474,336","403,807","374,542","390,618",,"400,158","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1340,53484","296,599","378,745",,"1,60849","299,927","300,301","302,131","299,086","301,169","292,446","300,557","395,108","484,264","403,103","396,492","389,418","380,59","388,498","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1277,0176","278,836","378,75405","9,1996","1,60809","300,017","305,703","302,823","298,614","302,023","298,974","298,512","399,633","509,171","395,007","403,747","428,199","379,202","383,726","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1213,50036","282,087","378,7631","9,20113","1,6077","300,277","293,846","301,097","299,577","300,552","308,235","305,262","408,735","502,827","390,256","386,492","412,733","387,587","388,541","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1149,98312","277,835","378,77215","9,20266","1,6073","299,837","292,836","297,07","300,107","302,643","306,774","308,779","418,523","496,65","402,147","366,109","409,059","400,019","385,426","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1086,46588","278,943","378,7812","9,2042","1,6069","299,667","304,406","297,923","300,716","300,572","296,953","307,004","415,903","503,479","396,46","351,791","414,805","423,085","384,78","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1022,94864","280,14","378,79025","9,20573","1,6065","300,322","302,684","301,556","299,967","297,816","290,426","315,614","395,174","514,526","397,12","338,777","405,698","422,473","401,112","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","959,4314","276,637","378,7993","9,20726","1,6061","300,191","298,532","302,694","298,613","297,514","288,356","315,625","389,769","514,275","399,666","354,539","398,803","403,041","395,294","65,12",
2017-09-08 19:00:00,"59,55","8,45","895,91416","280,874","378,80835","9,20879","1,6057","300,1","302,002","302,211","299,753","298,344","298,11","314,578","388,387","514,906","395,514","379,908","387,672","386,003","398,369","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","832,39692","277,358","378,8174","9,21032","1,6053","299,316","306,828","300,747","300,761","298,973","310,72","301,633","396,859","530,994","405,843","409,521","400,83","391,832","396,126","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","768,87968","280,885","378,82645","9,21185","1,60484","300,366","304,154","297,07","300,23","302,124","303,228","297,306","411,669","513,265","403,468","407,189","397,599","397,442","387,669","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","705,36244","282,111","378,8355","9,21338","1,60414","300,632","293,698","298,089","299,227","301,548","292,607","289,791","401,194","511,94","401,104","412,775","409,759","406,386","389,212","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","641,8452","287,73","378,84455","9,21492","1,60344","301,464","299,62","302,036","300,541","299,003","303,139","297,422","398,675","521,542","399,907","433,598","399,761","409,288","389,539","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","578,32796","295,907","378,8536","9,21645","1,60273","300,717","300,628","301,772","299,444","298,781","307,575","297,158","384,872","513,74","394,726","442,642","403,613",,"391,514","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","514,81072","284,176","378,86265","9,21798","1,60203","301,245","303,269","301,419","299,444","301,771","303,348","298,656","389,984","493,996","405,956","464,465","399,637","406,372","407,747","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","451,29348","278,808","378,8717","9,21951","1,60133","300,982","304,146","298,564","300,015","299,795","293,16","303,442","395,085","464,678","401,642","475,862","386,428","399,992","410,395","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","387,77624","282,088","378,88075","9,22104","1,60063","299,883","297,279","298,345","299,748","298,421","291,024","305,233","397,888","481,557","400,64","449,417","390,823","415,321","432,217","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","324,259","286,26","378,8898",,"1,59993","299,707","300,149","298,038","300,893","301,643","300,405","309,417","399,383","482,124","406,946","430,571","394,25","419,938","440,31","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45",1644,"283,438","378,89885","9,2241","1,59923","299,751","297,772","298,166","300,764","299,051","305,016","310,302","402,406","480,548","392,683","406,106","392,273","414,557","435,879","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2767,79","291,748","378,9079","9,22564","1,59852","299,927","298,828","300,806","298,828","296,411","308,716","306,079","390,381","472,383","394,412","394,531","386,098","412,763","444,717","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2446,55","288,493","378,91695","9,22717","1,59782","299,84","299,436","301,11","299,132","296,628","306,198","304,386","391,864","474,285","395,478","394,223","387,621","406,235","441,883","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2644,9","275,509","378,926","9,2287","1,59712","299,574","301,731","302,344","300,193","297,64","295,842","296,513","400,355","483,799","397,254","386,884","393,157","380,272","426,455","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2377,24","276,609","378,93505","9,23023","1,59614","299,884","300,162","301,438","299,487","299,463","294,924","292,327","406,764","494,967","389,295","360,959","392,126","378,231","404,874","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1739,83","276,98","378,9441","9,23176","1,59404","299,922","297,363","297,643","299,573","304,244","295,747","292,141","391,098","510,676","398,845","355,178","402,976","365,837","380,086","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1699,3326842105","276,728","378,95315","9,23329","1,59194","300,59","300,711","297,505","299,97","302,038","306,544","293,555","391,997","510,654","398,589","346,418","416,685","388,756","371,691","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1658,8353684211","276,045","378,9622","9,23483","1,58983","299,75","301,268","299,031","300,061",301,"308,413","293,94","407,826","513,745","405,504","329,124","400,675","398,471","369,27","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1618,3380526316","270,927","378,97125","9,23636","1,58775","300,011","297,307","301,811","299,749","298,972","299,114","296,928","403,875","512,01","407,941","333,595","399,362","406,687","380,097","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1577,8407368421","277,376","378,9803","9,23789","1,58578","300,409","295,192","302,344","299,842","302,089","292,526","301,933","407,541","515,064","403,897","340,966","415,061","402,732","378,076","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1537,3434210526","273,205","378,98935","9,23942","1,5838","300,335","296,037","301,254","299,571","301,235","296,539","298,766","412,209","515,778","404,38","344,576","405,037","420,867","388,515","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1496,8461052632","271,398","378,9984","9,24095","1,58182","299,478","303,83","296,757","300,011","302,04","305,846","301,25","401,263","502,522","405,123","377,228","414,023","405,148","381,816","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1456,3487894737","267,709","379,00745","9,24239","1,57984","300,409","297,377","298,01","300,324","301,727","309,109","304,938","393,324","494,675","421,656","391,592","406,982","394,173","382,879","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1415,8514736842","268,364","379,0165","9,24345","1,57797","300,544","301,796","301,194","300,062","301,946","298,02","306,068","388,495","514,766","416,304","409,742","400,184","395,441","386,275","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1375,3541578947","275,152","379,02555","9,24451","1,5765","300,073","299,696","301,737","299,456","301,664","292,591","311,907","387,926","526,441","416,893","432,79","403,302","400,657","385,702","65,12",
2017-09-08 19:00:00,"59,55","8,45","1334,8568421053","273,848","379,0346","9,24557","1,57504","298,578","299,836","300,984","298,597","298,833","300,457","313,455","393,43","486,65","411,484","454,297","410,883","395,119","405,787","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1294,3595263158","268,763","379,04365","9,24663","1,57357","298,303","298,175","300,722","300,739","296,553","304,997","311,569","398,648","486,894","401,118","457,338","410,987","407,538","421,725","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1253,8622105263","263,688","379,0527","9,24769","1,57211","301,768","305,301","300,533","302,741","302,575","308,532","299,291","404,07","483,94","397,153","465,878","414,143","406,905","422,557","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1213,3648947369","269,99","379,06175","9,24875","1,57065","302,332","306,661","300,954","304,743","302,059","298,104","290,793","410,563","472,429","386,595","439,855","422,941","413,672","412,715","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1172,8675789474","262,946","379,0708","9,24981","1,56918","302,683","301,069","299,541","301,663","303,123","293,945","291,296","396,12","468,084","390,299","404,601","410,363","395,644","412,923","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1132,3702631579","263,485","379,07985","9,25087","1,56772","300,242","294,571","298,621","297,264","300,102","300,075","296,166","386,942","500,383","390,362","383,304","405,64","399,659","413,611","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1091,8729473684","267,83","379,0889","9,25193","1,5663","299,707","295,903","297,441","299,048","297,194","311,421","298,567","392,477","499,323","384,834","385,644","393,361","418,433","412,301","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1051,375631579","265,853","379,09795","9,25299","1,56508","299,625","303,264","297,216","299,089","298,55","310,088","302,516","410,939","498,906","378,081","378,131","392,301","400,889","411,332","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1010,8783157895","262,01","379,107","9,25405","1,56386","299,186","303,565","301,685","299,186","302,001","297,316","308,424","432,364","497,921","386,858","369,851","417,658","404,182","414,922","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","970,381","271,059","379,11605","9,25511","1,56264","298,747","303,327","301,644","299,073","300,894","292,981",,"425,462","522,005","385,456","354,627","418,037","390,24","416,15","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3095,59","261,296","379,1251","9,25617","1,56142","298,591","300,17","301,343","300,349","299,119","303,936","307,107","404,603","495,231","381,595","353,833","397,895","396,668","420,117","65,12",
2017-09-08 19:00:00,"59,55","8,45","2894,71","263,944","379,13415","9,25723","1,5602","299,244","301,326","300,156","300,718","301,897","307,083","302,867","398,057","490,133","393,707","383,237","366,076","402,599","414,022","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3330,91","262,563","379,1432","9,2583","1,55909","298,29","301,483","297,371","298,469","299,806","301,208",,"395,581","493,472","401,414","425,919","382,445","425,523","409,649","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3023,65","261,947","379,15225","9,25935","1,55848","298,788","301,228","298,532","299,069","299,789","293,853","289,082","399,611","520,033","396,471","438,172","385,255","378,922","385,424","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3366,23","257,845","379,1613","9,26042","1,55787","298,529","303,343","302,204","300,186","302,364","292,356","289,94","393,884","487,883","399,266","435,796","393,909","397,946","382,218","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3389,07","260,955","379,17035","9,26148","1,55726","298,488","298,851","302,404","300,047","303,043","295,446","288,317","395,246","483,339","411,78","433,102","392,961","409,301","387,426","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3410,55","257,507","379,1794","9,26254","1,55665","299,848","293,994","301,685","299,044","300,848","306,285","296,688","404,816","503,342","402,796","421,367","387,243","409,649","401,194","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3393,97","259,569","379,18845","9,2636","1,55604","299,289","295,896","300,852","300,906","299,008","302,113",,"418,514","497,1","404,61","405,647","391,741","413,424","396,443","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3279,44","258,447","379,1975","9,26466","1,55543","298,468","302,959","297,07","300,168","298,749","295,765","304,466","406,296","494,031","405,85","384,594","399,471","411,968","407,948","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3163,36","262,89","379,20655","9,26572","1,55482","298,868","296,108","297,9","299,386","298,507","290,412","311,33","387,899","486,315","406,571","384,983","401,727","401,932","408,257","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3100,18","263,361","379,2156","9,26678","1,55421","299,127","298,123","301,803","299,848","299,008","295,675","313,492","380,305","495,707","425,09","401,238","416,495","396,564","405,245","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3099,31","256,238","379,22465","9,26784","1,5536","299,527","300,477","301,715","299,487","299,26","305,944","316,748","388,847","494,754","403,759","413,294","404,537","398,721","402,209","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","3050,92","257,588","379,2337","9,2689","1,55299","299,511","301,749","298,436","299,722","301,402","297,739","303,084","399,317","488,747","409,327","409,348","423,89",,"393,326","65,12","1,33"
