date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 19:00:00,"59,55","8,45","2919,95","265,462","379,24275",,"1,55238","298,765","296,792","296,865","300,767","301,616","290,62","293,491","406,608","494,497","409,207","405,895","401,936","400,218","387,69","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2852,35","262,887","379,2518","9,27102","1,55199","299,487","300,468","298,734","300,154","299,385","293,319","293,625","409,364","511,748","411,215","393,527","397,192","405,162","389,738","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2838,16","265,111","379,26085","9,27208","1,55262","299,33","301,34","302,226","298,522","300,162","307,201","290,722","406,092","518,666","403,353","366,28","394,675","407,642","405,207","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45",,"265,354","379,2699","9,27335","1,55325","298,725","305,144","301,646","300,107","300,738","304,426","289,156","401,237","519,924","398,178","353,472","414,434","402,321","414,504","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2725,67","262,381","379,27895","9,27559","1,55387","299,112","295,127","300,726","300,316","298,856","294,585","287,64","396,861","514,12","390,253","359,367","394,159","400,763","415,336","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2699,22","263,817","379,288","9,27782","1,5545","298,466","305,435","297,406","301,272","301,025","292,141","297,08","397,335","500,237","389,427","386,524","344,073","388,057","401,814","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2699,22","259,863","379,29705",,"1,55513","298,944","300,637","297,872","297,908","301,219","307,239","308,557","378,545","500,703","392,733","428,352","356,121","383,998","388,959","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2682,53","264,678","379,3061","9,2823","1,55576","299,487","302,637","298,358","300,729","301,391","312,709","314,568","382,093","499,311","385,882","461,285","377,975","394,164","385,94","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2658,93","264,95","379,31515","9,28454","1,55638","299,794","304,929","302,344","300,021","298,716","309,862","317,208","399,601","492,477","378,953","432,314","419,34","408,23","384,094","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2722,21","268,337","379,3242","9,28678","1,55701","301,283","298,645","302,344","298,81","301,923","294,23",,"420,429","491,963","379,092","398,076","394,293","404,829","384,605","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2761,77","257,44","379,33325","9,28902","1,55764","301,388","295,649","301,578","300,576","299,812","290,015","318,081","410,786","495,283","378,725","383,228","407,027","413,734","400,991","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2751,4","265,185","379,3423","9,29125","1,55827","301,063","300,671","297,949","299,64","299,382","300,563","304,4","398,302","494,118","392,937","363,557","403,399","406,072","415,069","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2753,85","262,741","379,35135","9,29349","1,55889","301,171","301,268","297,912","300,366","300,15","307,52","299,73","395,937","506,521","389,208","359,937","386,564","395,165","408,825","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2752,13","259,131","379,3604","9,29573","1,55952","300,806","297,299","298,415","300,29","301,207","308,533","293,97","385,075","496,859","393,448","372,604","390,189",,"398,088","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2726,49","263,989","379,36945","9,29797","1,56015","300,882","298,465","301,799","299,851","300,987","294,179","286,6","381,557","504,453","397,598","380,24","399,043","382,705","383,459","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2724,89","265,714","379,3785","9,30021","1,5609","301,055","299,474","302,268","299,677","300,806","290,237","287,608","395,509","522,318","402,878","407,634","412,882","394,862","371,755","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2687,21","265,255","379,38755","9,30245","1,56226","300,26","302,677","301,3","300,586","300,277","294,314",,"404,505","508,031","407,167","396,874","419,041","398,508","379,342","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1923,54","259,438","379,3966","9,30469","1,56361","300,768","301,938","298,464","300,246","297,918","304,963","289,236","419,159","500,455","419,045","372,814","404,799","405,089","385,171","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1565,498","265,817","379,40565","9,30692","1,56497","300,661","296,92","298,64","298,835","299,431","308,584","291,936","404,608","491,074","422,224","360,191","413,967","415,243","407,686","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1207,456","268,064","379,4147","9,30916","1,56632","301,025","301,513","297,917","299,964","301,668","308,055","304,198","395,91","491,945","440,141","380,279","409,366","407,326","411,772","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","849,414","268,905","379,42375","9,3114","1,56768","300,913","296,673","298,94","300,034","298,276","293,564","309,833","386,26","496,943","432,192","397,989","414,48","402,396","406,54","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2928,9","258,42","379,4328","9,31364","1,56903","300,366","298,655","299,896","299,636","298,212","296,235","314,655","398,819","500,703","436,246","418,08","397,486",,"401,096","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2617,36","271,398","379,44185",,"1,57039","300,441","303,36","302,017","300,366","300,474","300,631","313,175","406,38","499,641","441,775","432,253","402,133","385,359","390,845","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","2026,53","271,009","379,4509","9,31812","1,57174","300,731","308,515","302,489","300,179","299,964",,"294,154","421,847","494,665","432,101","421,502","410,685","394,484","396,009","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1974,1173684211","271,553","379,45995","9,32035","1,57309","300,441","302,899","301,338","299,604","300,034","297,813","288,389","422,154","498,017","411,274","407,628","385,359",,"404,838","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1921,7047368421","259,915","379,469",,"1,57429","300,731","297,865","297,547","301,171","299,377","292,168",,"403,421","511,297","401,335","396,698","384,631","411,382","412,07","65,12",
2017-09-08 19:00:00,"59,55","8,45","1869,2921052632","263,46","379,47805","9,32483","1,57468","300,439","306,415","298,274","300,406","299,228","296,064",,"409,599","512,651","400,173","409,261","386,275","415,31","412,25","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1816,8794736842","267,937","379,4871","9,32707","1,57507","300,769","302,526","301,248","298,722","301,43","306,778","300,8","390,381","483,833","396,57","440,192","381,686","397,143","411,566","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1764,4668421053","264,483","379,49615","9,32931","1,57546","300,549","302,602","302,344","300,292","302,307","307,651","299,457","390,129","493,324","395,755","453,412","346,019","384,768","392,115","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1712,0542105263","263,783","379,5052","9,33155","1,57585","300,514","302,702","301,754","299,853","301,792","303,538","304,621","390,979","485,243","390,446","470,955","382,039","391,489","390,548","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1659,6415789474","270,589","379,51425","9,33379","1,57625","301,099","296,961","298,608","299,561","299,78","292,602","309,815","402,143","500,419","381,371","456,897","434,107","395,681","389,634","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1607,2289473684","270,904","379,5233","9,33602","1,57664","300,149","300,076","297,474","299,927","297,877","291,268","312,337","403,755","496,731","368,677","414,128","424,764","393,472","403,76","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1554,8163157895","267,84","379,53235","9,33811","1,57703","299,048","310,268","298,019","299,927","298,311","299,769","311,876","389,398","495,438","382,414","388,607","414,567","418,547","421,52","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1502,4036842105","269,275","379,5414",,"1,57742","299,157","296,626","301,794","299,854","302,271",,"299,537","373,684","476,709","417,718","394,999","401,164","418,672","442,153","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1449,9910526316","264,982","379,55045","9,3407","1,57782","299,634","301,487","302,344","300,068","301,578","299,173","290,882","385,765","487,109","405,847","426,714","394,627","396,651","430,868","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1397,5784210526","271,007","379,5595","9,34199","1,57821","299,304","307,215","301,768","301,995","299,567","292,394","290,878","401,948","490,913","394,918","409,93","398,946","377,296","410,337","65,12",
2017-09-08 19:00:00,"59,55","8,45","1345,1657894737","268,337","379,56855","9,34329","1,5786","299,346","297,251","298,475","297,345","297,906","301,551","291,479","408,05","513,154","379,96","377,469","394,733","378,61","404,162","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1292,7531578947","269,483","379,5776","9,34459","1,57899","298,753","302,133","296,667","299,891","299,006","308,445","290,614","400,857","530,125",386,"358,738","387,39","390,177","391,559","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1240,3405263158","264,493","379,58665","9,34588","1,57938","299,523","298,612","297,677","299,635","299,603","299,252","295,624","409,637","538,148","372,613","353,196","475,526","390,89","392,41","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1187,9278947369","263,349","379,5957","9,34718","1,57973","299,635","296,971","302,012","299,447","298,093","293,088",,"390,381","519,891","381,131","354,115","416,017","399,413","388,596","65,12","1,33"
2017-09-08 19:00:00,"59,55","8,45","1135,5152631579","268,044","379,60475",,"1,57984","299,268","296,293","302,599","300,187","299,402","291,702","299,204","389,156","511,698","373,293","374,706","393,102","402,166","397,489","65,12","1,33"
2017-09-08 20:00:00,"59,55","8,45","1083,102631579","268,753","379,6138","9,34977","1,57996","299,446","305,279","301,926","299,482","302,129","298,958","306,247","386,617","498,046","370,307","416,52","382,618","412,517","409,059","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1030,69","270,171","379,62285","9,35106","1,58007","300,117","297,058","297,545","300,622","300,883","310,028","309,624","405,977","482,363","373,833","436,24","364,718","403,759","404,796","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3541,18","272,907","379,6319","9,35236","1,58018","298,899","300,297","297,836","300,415","299,72","310,068","311,446","406,235","487,842","387,31","447,219","378,153","393,393","406,021","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2838,95","274,626","379,64095","9,35366","1,5803","299,337","304,651","299,095","298,565","298,286","302,423","312,727","404,19","494,643","386,338","420,272","370,519","388,04","404,201","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3519,41","265,95","379,65","9,35495","1,58041","299,707","299,003","302,679","299,764","302,517","291,081","302,005","397,258","507,122","384,81","403,384","367,861","399,939","410,308","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2956,02","271,02","379,65905","9,35625","1,58053","299,742","296,693","302,194","301,139","303,231",,"285,485","391,478","491,121","389,359","378,623","374,754","402,973","401,743","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3335,23","269,016","379,6681",,"1,58064","299,716","299,431","301,897","300,305","301,738","295,729","283,295","379,429","498,66","383,202","373,234","380,373","402,545","394,46","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3128,81","272,717","379,67715","9,35884","1,58075","298,748","306,044","298,319","299,038","299,253","306,619","291,391","385,556","505,35","402,516","375,026","376,145","405,051","399,147","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3285,86","265,078","379,6862","9,36014","1,58087","299,417","305,054","298,019","300,041","297,551","301,841","308,397","405,344","503,962","411,396","377,305","401,565",,"394,595","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3345,68","276,423","379,69525","9,36143","1,58098","299,117","299,903","298,458","299,453","301,106","292,306","311,179","417,114","509,11","414,632","364,883","460,947","392,337","394,971","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3255,72","265,747","379,7043","9,36273","1,58109","299,487","295,611","299,277","299,302","300,677","292,607","309,356","396,415","506,853","421,998","354,933","464,867","401,378","393,466","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3193,42","279,575","379,71335","9,36402","1,58121","299,453","298,561","301,754","299,626","302,171","294,966","302,848","392,94","497,037","409,428","360,059","448,771","409,931","388,059","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3164,2","277,243","379,7224","9,36532","1,58132","299,335","298,673","302,124","300,197","300,804","307,762","293,333","391,588","494,993","417,612","385,174","410,802","412,763","391,205","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3160,64","279,293","379,73145","9,36662","1,58143","299,707","294,622","301,41","299,642","298,627","296,675",,"412,212","491,728","418,531","413,055","412,894","410,769","404,531","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3080,43","270,87","379,7405","9,36791","1,58155","299,673","296,681","297,476","301,583","300,606","292,073","291,446","411,428","492,82","423,464","422,798","391,935","400,575","411,571","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2973,1","284,504","379,74955","9,36921","1,58166","299,487","297,35","298,106","300,549","303,539","300,259","296,859","395,1","496,172","420,92","416,397","382,288","404,362","414,541","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2999,35","271,325","379,7586","9,3705","1,58178","299,454","305,404","302,563","298,219","299,234","310,305","304,338","381,486","497,217","412,422","438,97","388,003","401,693","413,523","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3093,4","269,214","379,76765","9,3718","1,58189","299,301","301,853","302,496","299,673","299,183","307,286","306,751","390,381","504,098","425,673","457,214","403,715","388,117","400,499","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3110,37","266,58","379,7767","9,37309","1,582","299,588","302,548","301,687","299,824","299,994","295,214","312,991","391,53","507,558","408,451","452,113","415,166",,"388,899","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3096,35","269,539","379,78575","9,37439","1,58212","300,046","300,303","299,268","301,55","300,366","292,876","312,002","398,654","492,814","397,313","439,257","406,88","416,346","395,014","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3064,77","272,445","379,7948","9,37569","1,58223","299,487","294,556","299,201","300,437","299,93","297,383",,"405,642","497,555","401,92","420,544","381,019","410,419","401,437","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3121,16","275,798","379,80385","9,37698","1,58234","299,521","292,347","298,828","298,79","297,811","304,056","297,889","418,699","503,767","404,088","402,533","377,621",,"421,963","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3099,5","268,833","379,8129","9,37828","1,58246","299,64","296,865","298,862","301,025","299,754","309,196","285,309","402,897","496,466","403,51","384,853","391,125","399,483","422,876","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2987,56","269,366","379,82195","9,37957","1,58257","299,401","298,87","299,081","300,625","300,611","297,388","291,316","381,854","497,657","420,528","414,028","449,355","384,59","414,251","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2935,42","267,092","379,831","9,38087","1,58268","300,18","302,251","299,268","298,488","297,203","292,529","289,765","376,7","478,081","430,612","417,258","407,73","382,537","408,084","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2882,6","285,608","379,84005","9,38217","1,5828","300,366","298,669","299,633","299,281","298,016","298,36","304,167","397,506","484,36","410,715","424,16","385,895","379,156","392,336","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2808,57","281,615","379,8491","9,38346","1,58291","300,333","294,222","301,751","300,487","298,719","308,321","310,693","410,754","500,363","398,294","417,016","394,049",,"381,074","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2781,13","278,349","379,85815","9,38476","1,5835","300,246","291,033","302,223","299,993","300,322","308,626","310,858","418,258","499,289","391,739","374,583","376,569","427,824","388,635","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2731,43","273,163","379,8672","9,38605","1,5868","300,608","306,057","302,091","300,234","299,323","300,157",,"415,681","502,317","384,727","353,105","377,698","409,627","402,976","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2715,81","283,35","379,87625","9,38735","1,59009","299,651","296,792","298,07","299,619","301,665","289,963","303,887","404,251","492,884","378,12","360,806","384,302","395,692","405,879","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2695,31","289,502","379,8853","9,38865","1,59313","300,488","301,17","297,575","300,399","298,95","289,688","295,299","393,097","496,823","376,858","383,917","356,238","380,149","397,712","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2023,98","280,061","379,89435","9,38994","1,59473","299,829","298,67","298,537","300,357","299,075","299,037","289,169","383,395","498,231","389,431","409,81","364,157","374,498","391,001","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1452,816","278,909","379,9034","9,39124","1,59634","299,365","295,49","302,002","299,243","302,905","307,007","290,804","388,674","505,212","381,423","431,901","373,942","384,821","374,745","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","881,652","276,443","379,91245","9,39253","1,59794","300,057","305,142","302,661","300,301","302,149","308,254","292,546","401,818","512,098","372,992","427,057","360,001",,"380,71","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","310,488","282,933","379,9215","9,39383","1,59954","300,676","309,413","302,509","299,894","300,474","298,002","294,49","404,866","495,419","364,049","412,31","393,676","413,883","393,322","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1836,95","281,282","379,93055","9,39513","1,60114","299,927","299,165","298,324","299,868","297,742","291,15","309,001","421,901","490,741","380,508","385,057","411,58","414,87","395,202","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3337,43","279,694","379,9396","9,39642","1,60274","300,183","298,155","297,981","300,485","300,462","295,375","304,284","405,124","491,862","388,748","362,753","404,816","418,237","409,817","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2594,16","273,614","379,94865","9,39772","1,60434","301,335","304,461","298,677","298,735","301,057","305,682","311,728","408,025","508,538","380,961","355,869","375,276","404,362","413,001","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2255,11","276,571","379,9577","9,39901","1,60589","299,393","311,322","301,778","299,519","301,308","310,632","311,728","397,394","500,543","399,962","362,439","355,799","399,176","397,19","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2145,3138947369","287,732","379,96675","9,40031","1,60715","300,178","306,84","302,344","299,707","301,653","305,037","311,536","382,808","494,858","397,023","378,019","380,042",,"388,253","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2035,5177894737","286,88","379,9758","9,4016","1,6084","300,176","297,388","301,645","299,802","301,052","290,518","296,53","385,014","488,501","394,269","401,944","445,907","382,358","375,408","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1925,7216842105","292,364","379,98485","9,4029","1,60966","299,236","300,112","297,51","300,335","298,64","295,874","292,709","386,864","498,674","398,655","395,096","446,384","383,154","364,315","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1815,9255789474","283,478","379,9939","9,4042","1,61091","300,336","304,745","297,57","300,025","298,707","304,314","288,243","411,799","510,879","392,235","378,959","418,043","395,035","370,402","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1706,1294736842","295,759","380,00295","9,40549","1,61217","300,178","300,931","298,671","299,487","298,012","308,652","285,394","418,265","514,297","398,266","358,314","424,182","405,243","384,182","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1596,3333684211","290,527","380,012","9,40679","1,61342","300,366","295,093","303,003","300,806","298,389","293,774","294,434","423,413","514,297","414,915","349,609","461,004","417,244","398,369","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1486,5372631579","288,185","380,02105","9,40808","1,61461","300,304","295,78","302,909","300,837","298,545","293,306","295,558","422,417","513,814","412,153","349,72","462,178","417,881","399,546","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1376,7411578947","276,641","380,0301","9,40938","1,61534","300,082","300,113","302,095","300,652","299,736","291,132","302,935","414,563","509,936","396,637","352,825","470,358","417,917","406,098","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1266,9450526316","292,956","380,03915","9,41068","1,61607","300,81","300,969","300,217","298,696","301,46",,"309,346","402,133","502,992","404,188","371,403","473,201","397,192","402,474","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1157,1489473684","294,91","380,0482","9,41197","1,6168","299,549","299,02","298,011","300,338","302,566","308,431","326,455","393,256","496,891","409,041","398,501","443,932","409,669","401,899","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1047,3528421053","285,971","380,05725","9,4129","1,61753","300,051","297,324","298,327","298,983","300,781","308,509","325,406","385,884","500,632","415,082","421,798","405,864","397,957","410,034","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","937,5567368421","295,153","380,0663","9,41161","1,61827","300,744","296,901","298,412","299,927","297,857","301,34","323,876","383,366","497,613","411,793","431,902","397,605","401,298","412,29","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","827,7606315789","291,958","380,07535","9,41031","1,619","300,366","301,061","301,399","299,927","297,874","290,772","286,327","389,735","501,939","424,423","437,844","390,504","411,372","422,118","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","717,9645263158","283,49","380,0844","9,40902","1,61973","300,215","301,043","302,404","299,836","301,706","298,832","265,089","409,301","498,249","416,533","433,387","391,638","416,354","415,549","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","608,1684210526","291,781","380,09345","9,40772","1,62046","299,42","306,316","302,142","299,42","303,101","311,114","285,255","405,036","513,525","414,734","419,986","398,459","392,85","415,872","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","498,3723157895","285,014","380,1025",,"1,62119","300,245","295,836","298,139","300,306","301,919","300,251","296,762","420,927","505,938","404,702","404,727","394,965","390,225","414,389","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","388,5762105263","290,544","380,11155","9,40513","1,62193","299,518","297,971","297,889","299,927","299,358","292,797","307,813","414,809","508,54","411,9","399,107","392,346","388,038","411,135","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","278,7801052632","301,707","380,1206","9,40383","1,62258","299,707","300,389","298,021","300,047","300,378","295,388","312,183","392,784","498,08","413,813","413,601","436,764","400,643","411,083","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","168,984","298,739","380,12965","9,40254","1,62272","299,707","305,33","301,455","300,776","303,163","306,868","314,439","375,07","503,201","415,968","451,867","423,148",,"408,201","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1404,02","294,671","380,1387","9,40124","1,62286","299,736","299,792","302,754","300,498","302,078","305,623","311,552","369,939","504,137","407,68","477,784","401,771","404,473","409,361","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3498,19","282,723","380,14775","9,39995","1,62299","299,868","294,89","302,06","299,927","297,599","299,705","300,132","389,948","501,314","397,813","468,518","389,514","403,148","399,559","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3125,09","286,411","380,1568","9,39865","1,62313","299,664","296,942","298,622","299,809","298,434","289,672","291,047","393,67","503,335","387,97","435,89","370,797","415,502","410,898","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3293,72","281,486","380,16585","9,39735","1,62327","300,601","301,183","297,232","299,281","300,234","291,201","288,497","414,772","491,751","386,419","411,749","386,119","429,788","435,884","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3223,89","292,909","380,1749","9,39606","1,62341","299,21","305,424","297,081","300,863","301,151","306,821","294,012","411,87","496,172","397,72","402,095","412,011","426,547","441,904","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3311,07","285,8","380,18395","9,39476","1,62355","298,916","298,315","299,104","300,983","303,151","301,837","291,976","396,928","496,472","398,403","387,604","415,328","393,024","433,135","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3138,34","293,583","380,193","9,39347","1,62369","299,663","299,297","302,256","299,326","300,807","293,688","290,382","388,243","498,136","400,094","389,528","413,083","375,692","421,849","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3125,83","286,21","380,20205","9,39217","1,62383","300,631","299,865","301,743","299,736","297,775","292,323","310,076","392,427","499,17","401,251","397,811","416,529",,"392,503","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3104,37","290,481","380,2111","9,39088","1,62397","299,487","301,996","301,66","299,898","296,863","305,975","310,225","383,336","518,978","397,14","399,447","400,884","384,887","375,747","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3068,84","293,392","380,22015","9,38958","1,6241","299,516","299,334","298,58","299,678","298,791","307,083","299,611","386,377","516,851","401,098","404,588","455,154","403,224","376,468","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2982,73","289,997","380,2292","9,38828","1,62424","299,592","297,739","298,36","299,745","301,379","307,34","296,793","388,923","494,916","402,294","411,464","435,141","421,651","383,064","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2894,03","301,387","380,23825","9,38699","1,62438","298,828","303,548","298,083","301,379","300,606","293,289","291,988","406,416","488,897","403,059","407,787","436,54","420,291","397,065","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2857,13","293,855","380,2473","9,38569","1,62452","298,913","302,698","298,134","300,437","299,466","290,209","290,804","410,933","504,668","416,289","392,817","417,403","413,648","410,793","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2868,24","302,31","380,25635","9,3844","1,62466","299,459","301,588","302,344","298,231","300,693","292,795","284,529","415,852","502,924","405,976","381,451","399,416","407,636","412,361","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2863,43","292,772","380,2654","9,3831","1,6248","299,296","298,397","302,288","300,118","299,535","303,264","288,159","400,425","493,096","397,189","385,053","417,478","400,815","408,831","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2848,49","303,256","380,27445","9,38181","1,62494","299,487","301,493","301,234","299,871","297,046",,"295,571","387,962","506,213","401,632","404,862","478,023","383,773","400,777","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2802,11","296,457","380,2835","9,38051","1,62508","299,404","302,295","296,742","299,46","298,833","295,444","311,024","371,995","500,983","402,772","434,806","426,141","381,831","398,021","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2748,76","283,822","380,29255","9,37921","1,62522","298,884","306,325","297,925","299,572","301,877","291,852","311,654","379,579","500,928","400,615","427,18","404,306","389,808","394,291","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2765,28","293,117","380,3016","9,37792","1,62535","299,323","303,697","300,915","301,685","301,603","293,711","309,465","405,251","514,297","399,399","405,882","368,665","400,843","387,321","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2789,69","296,621","380,31065","9,37662","1,62549","299,707","295,233","301,767","301,16","300,666","304,764","299,894","424,641","510,88","402,971","375,03","386,17","422,56","403,754","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2784,27","285,563","380,3197",,"1,62563","299,652","299,624","302,289","297,811","298,99","309,594","293,199","394,386","489,509","394,951","351,901","386,798","414,52","411,127","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2774,14","297,546","380,32875","9,37496","1,62577","299,35","302,564","301,327","299,927","304,321","308,935","290,121","389,317","507,359","394,209","365,333","360,624","396,031","413,335","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2752,66","295,486","380,3378","9,37449","1,62591","299,872","305,146","297,29","299,845","301,382","293,856","286,468","380,554","509,563","390,16","406,636","362,958","371,253","395,478","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2761,72","295,718","380,34685","9,37402","1,62605","299,651","302,719","297,835","299,513","302,317","296,87","290,413","397,189","477,05","398,456","421,401","383,64","360,941","374,101","64,91",
2017-09-08 20:00:00,"59,55","8,45","2762,6","293,655","380,3559","9,37354","1,62619","300,642","309,082","301,685","301,163","301,716","303,794","300,955","407,513","483,555","399,879","407,733","366,611","377,732","366,299","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2752,85","294,946","380,36495","9,37307","1,62633","299,569","301,395","301,685","300,313","299,019","305,984","312,809","414,226","494,051","397,306","390,792","367,179","401,892","368,484","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2706,79","299,842","380,374","9,3726","1,62647","300,119","295,518","301,685","298,524","300,501","293,328","311,231","405,465","492,677","402,372","372,079","359,913","421,904","387,198","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2687,84","297,081","380,38305","9,37213","1,62663","299,927","301,415","301,307","299,649","301,222","296,978","303,67","402,331","503,545","399,636","366,625","402,322","432,482","386,502","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2658,02","300,144","380,3921","9,37166","1,62696","299,98","298,951","298,582","300,698","299,353","302,233","299,566","400,364","501,645","387,78","359,082","419,987",,"391,2","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2093,18","298,85","380,40115","9,37119","1,6273","300,26","296,586","298,469","299,873","298,495","309,74","291,836","389,016","515,806","394,543","375,155","471,044","393,871","409,118","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1211,2575","297,019","380,4102","9,37072","1,62763","299,541","306,013","298,915","299,647","299,454","301,245","289,1","386,862","508,684","396,014","386,66","423,167","375,019","396,262","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","329,335","295,41","380,41925","9,37025","1,62796","299,9","297,057","298,161","300,779","300,567","300,186","290,947","393,516","497,489","399,157","401,897","414,267","380,718","404,458","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1916,93","294,824","380,4283","9,36977","1,6283","299,681","304,216","299,971","300,322","299,013","292,219","296,314","416,046","501,609","395,124","413,687","398,501","405,841","400,378","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3342,69","291,188","380,43735","9,3693","1,62863","299,487","299,85","301,825","298,626","300,498","292,512","299,673","413,885","492,253","399,439","416,339","394,841","416,818","398,523","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3036,36","295,948","380,4464","9,36883","1,62897","299,487","308,595","301,35","300,419","301,386","307,004","306,069","417,766","496,468","393,566","393,528","383,623",,"397,521","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2966,07","295,41","380,45545","9,36836","1,6293","299,54","304,379","301,863","300,675","300,544","303,029","308,349","418,147","496,697","399,781","397,982","394,792","408,43","411,152","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2926,46","295,555","380,4645","9,36789","1,62964","300,083","292,371","299,668","299,733","298,922","294,962","313,587","400,856","511,145","403,52","401,597","400,369","394,42","407,028","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3115,92","296,345","380,47355","9,36742","1,62997","301,142","297,479","297,729","299,927","300,757","294,945","311,897","396,946","498,292","402,54","411,232","388,587","375,989","401,809","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3107,93","294,622","380,4826","9,36695","1,6303","300,366","303,363","297,729","299,901","297,797","302,98","308,545","397,979","513,963","398,792","418,62","396,796",,"401,806","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3102,05","297,35","380,49165",,"1,63064","300,418","298,842","298,039","299,733","303,094","308,524","302,576","401,864","511,797","398,381","435,798","410,559","392,563","394,507","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3130,9","293,793","380,5007","9,36601","1,63097","300,806","294,277","300,649","299,927","302,073","300,555","303,524","397,009","511,578","393,609","440,808","408,387","413,717","395,541","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3156,52","295,054","380,50975","9,36553","1,63131","300,831","298,051","302,758","299,927","301,147","289,361","296,818","391,256","491,669","406,265","440,047","409,433","417,533","403,271","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3163,25","293,21","380,5188","9,36506","1,63164","301,076","309,325","302,206","299,85","297,198","295,491","290,889","398,759","497,291","394,938","422,875","400,701","422,207","404,643","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3160,05","298,061","380,52785","9,36459","1,63198","301,389","299,545","299,36","299,318","298,245","305,149",,"407,072","507,044","402,296","413,865","385,97","408,713","419,995","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3302,09","285,221","380,5369","9,36412","1,63231","300,806","292,492","298,465","299,834","299,438","304,024","293,26","417,941","514,204","397,007","398,854","385,06","406,362","429,395","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3431,76","281,078","380,54595","9,36365","1,63264","300,78","300,339","299,023","300,755","303,676","297,337",,"403,235","497,205","400,224","387,51","386,112","393,918","428,736","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3417,15","275,313","380,555","9,36318","1,63298","300,561","305,64","298,803","300,316","300,127","291,101","315,591","406,278","503,752","398,973","391,69","391,405","379,139","413,679","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3328,2","287,497","380,56405","9,36271","1,63331","300,366","295,392","298,88","299,902","298,218","307,329","307,799","407,711","489,093","397,298","403,421","401,119","387,428","393,08","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3303,75","301,85","380,5731","9,36224","1,63365","300,416","299,463","301,149","299,707","298,756","309,119","298,335","394,385","473,691","402,802","428,528","419,757","383,344","380,887","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3280,27","298,276","380,58215","9,36187","1,63398","300,806","298,592","302,148","299,707","299,613","299,158","293,662","395,264","510,774","400,886","437,762","418,855","395,88","375,963","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3229,54","288,03","380,5912","9,36234","1,63436","300,806","293,066","302,393","299,756","297,268","292,1","288,34","401,437","506,14","400,523","433,868","408,568","410,226","397,345","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3241,3","295,814","380,60025",,"1,63509","300,855","293,997","302,122","300,098","298,755","300,882","296,413","395,278","479,562","398,31","411,067","413,63","421,039","412,534","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3327,79","286,254","380,6093","9,36328","1,63582","301,147","303,589","296,875","299,756","298,193","310,254","301,611","405,785","496,235","404,123","406,771","391,422","419,608","425,16","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3320,53","299,828","380,61835","9,36375","1,63656","300,366","296,698","297,53","300,219","298,655","308,802","301,679","401,993","495,678","409,034","388,331","393,653","412,176","431,662","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3278,8","291,875","380,6274","9,36422","1,63729","300,366","301,912","301,293","300,661","300,613","296,37","307,272","412,551","488,541","413,183","380,748","423,853","379,418","427,2","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3317,66","296,358","380,63645","9,3647","1,63802","300,366","296,397","301,685","299,581","299,001","291,329","310,072","422,987","499,293","408,13","367,478","422,789","372,856","414,57","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3309,83","284,941","380,6455","9,36517","1,63875","300,271","295,413","301,613","300,295","298,656","297,228","312,136","398,334","492,576","409,824","373,445","389,547","378,672","411,072","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3248,12","293,66","380,65455","9,36564","1,63948","299,201","302,322","300,477","299,207","298,81","302,362","311,162","398,865","497,264","407,14","404,462","358,572","397,824","404,431","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3321,32","290,626","380,6636","9,36611","1,64022","297,183","294,801","296,209","296,304","296,969","303,68","308,55","407,924","511,266","402,81","422,297","356,592","399,927","386,35","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3365,15","301,121","380,67265","9,36658","1,64095","300,045","308,339","298,334","305,757","298,161","297,87","299,267","415,602","513,265","416,551","422,055","379,509","403,301","385,56","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3349,92","298,048","380,6817","9,36705","1,64168","301,096","304,447","299,778","301,504","299,997","294,12",,"407,773","503,758","397,514","389,383","401,677","389,501","370,545","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3373,53","299,748","380,69075",,"1,64247","301,614","298,757","300,319","302,839","300,398","299,581","289,568","396,996","495,202","385,318","374,15","390,624","388,38","369,342","64,91",
2017-09-08 20:00:00,"59,55","8,45","3316,72","300,555","380,6998","9,368","1,64375","300,908","297,942","299,927","296,207","298,593","306,495","290,949","386,287","487,534","368,898","362,974","371,088","401,862","377,816","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3237,9","302,734","380,70885","9,36847","1,64503","300,02","247,391","299,857","298,309","296,724","309,757","290,292","394,737","491,074","377,755","384,076","435,062","418,602","396,879","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3227,75","303,863","380,7179","9,36894","1,64632","300,67","229,202","299,268","299,555","297,487","292,54","297,498","403,075","492,063","388,617","393,132","479,361","419,281","411,71","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3200,67","310,406","380,72695","9,36941","1,6476","299,534","279,425","299,268","299,959","297,196","292,223","294,771","415,109","500,402","397,486","407,08","460,647","407,246","409,159","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3233,95","285,503","380,736","9,36988","1,64888","299,95","265,788","299,524","298,528","296,504","300,488","305,493","428,199","496,731","384,2","396,001","408,807","402,174","421,459","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3217,39","309,087","380,74505","9,37035","1,65008","300,1","281,47","301,731","299,684","297,756","309,099","309,908","417,058","488,191","399,448","384,476","385,597","393,815","425,23","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3291,77","300,839","380,7541","9,37082","1,65065","299,684","292,203","302,054","299,534","301,406","308,568","309,95","408,259","497,245","410,002","408,177","375,336","399,973","423,166","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3418,57","300,166","380,76315","9,37129","1,65122","299,487","279,913","301,419","299,927","299,481","292,913","303,251","391,889","496,915","409,967","436,404","364,031","403,679","416,628","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3415,84","299,136","380,7722","9,37177","1,65178","299,487","329,177","300,634","299,812","303,107","298,141","298,785","371,674","498,616","413,609","453,005","368,357","388,356","401,163","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3478,57","299,491","380,78125",,"1,65235","299,418","271,264","297,221","298,874","301,779","309,017","290,642","384,446","501,204","410,378","441,713","369,678","391,768","388,374","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3528,96","298,548","380,7903","9,37271","1,65291","298,783","318,419","297,064","299,427","298,942","306,424","288,19","397,992","508,804","399,939","408,182","386,545","406,475","398,239","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3488,61","303,201","380,79935","9,37318","1,65348","298,389","321,183","300,895","300,538","299,592","293,79","287,402","401,178","497,851","405,194","384,256","363,151","428,825","407,655","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3460,07","291,452","380,8084","9,37365","1,65404","298,343","341,5835","301,752","298,372","297,038","291,418","289,21","422,338","513,443","400,68","382,801","374,191","420,786","417,031","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3443,83","295,622","380,81745","9,37412","1,65461","298,039","361,984","302,344","300,079","300,743","303,801","305,474","427,918","482,011","403,694","381,449","372,688","403,665","418,739","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3454,82","308,228","380,8265","9,37459","1,65518","298,761","359,283","301,804","299,69","302,259","306,194","309,747","405,896","531,797","403,448","404,787","386,392","367,557","396,775","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3436,02","310,406","380,83555","9,37506","1,65574","298,303","310,77","297,16","301,398","303,218","298,815","308,707","405,13","532,733","394,113","446,307","391,618","365,637","375,985","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3502,94","329,59","380,8446","9,37564","1,65631","299,443","305,662","297,905","300,518","301,112","292,674","304,162","395,815","543,164","405,742","472,266","372,995","382,544","360,201","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3479,79","330,266","380,85365","9,37717","1,65688","299,092","305,351","297,974","298,082","299,927","291,849","298,12","373,468","519,2","404,493","469,237","379,27","411,613","377,814","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3420,83","338,25","380,8627","9,37871","1,65745","299,487","301,222","302,124","299,421","299,883","302,759","291,906","380,016","485,699","392,257","435,144","386,028","447,873","415,842","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3371,77","354,683","380,87175","9,38024","1,65802","299,465","304,064","302,124","300,675","299,618","308,714","292,546","392,32","474,356","382,97","370,863","418,222","459,819","460,268","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3403,29","343,695","380,8808","9,38177","1,6586","299,246","296,621","301,668","299,574","300,523","309,325","289,988","409,455","487,949","386,484","365,621","401,882","439,426","469,51","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3432,24","339,833","380,88985","9,3833","1,65917","299,157","304,497","297,51","300,41","298,08","296,415","295,968","405,445","494,259","383,99","369,141","417,3","386,044","450,817","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3517,76","350,454","380,8989","9,38483","1,65974","300,016","303,971","297,488","300,611","299,376","292,955","299,645","404,464","482,626","391,455","368,794","390,504","336,595","416,31","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3598,73","357,416","380,90795","9,38636","1,66031","298,828","302,718","297,787","298,979","300,215","298,676","298,042","392,12","488,187","384,637","366,47","391,749","340,504","372,889","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3694,85","360,238","380,917","9,38789","1,66088","298,915","302,038","302,344","300,258","298,677","308,705","307,563","399,234","487,175","388,804","375,908","401,981","379,002","366,214","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3762,11","356,015","380,495","9,38943","1,66146","299,642","301,094","301,998","299,332","297,787","301,743","313,089","400,819","483,858","385,479","390,523","392,245","405,499","360,288","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3796,34","357,666","380,7665","9,39096","1,66203","299,112","299,407","298,742","299,927","302,322","293,764","313,683","386,67","494,28","374,46","380,937","402,742","426,205","364,995","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3781,97","357,666","381,038","9,39249","1,6626","299,728","296,524","297,971","299,927","302,188","291,505","319,008","389,477","485,269","390,239","366,464","399,678","426,205","363,903","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3753,06","357,492","380,371","9,39402","1,66317","299,801","295,993","298,232","299,906","302,218","308,946","299,299","391,525","513,109","396,878","358,947","406,397","424,337","377,744","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3687,5","356,303","383,717","9,39555","1,66374","298,587","299,966","299,102","299,728","296,956","306,41","289,329","403,112","492,432","400,48","351,209","392,013","405,314","387,024","64,91",
2017-09-08 20:00:00,"59,55","8,45","3688,2","361,008","380,803","9,39708","1,66432","298,514","297,049","301,747","299,99","298,347","300,095","289,998","411,282","506,151","406,616","349,108","410,857","390,922","393,982","64,91",
2017-09-08 20:00:00,"59,55","8,45","3689,32","363,944","385,31","9,39862","1,66489","299,791","304,448","302,344","300,419","302,02","290,749","282,379","423,414","514,809","403,893","324,406","406,685","370,757","388,727","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3671,42","365,427","380,718","9,40015","1,66549","300,607","297,228","301,969","298,974","300,65","306,318","293,261","412,099","506,559","395,444","311,254","418,413","381,825","384,869","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3615,89","363,654","384,098","9,40168","1,66636","300,722","296,673","298,284","300,324","297,237","310,338","295,886","394,362","438,388","385,777","315,671","411,224","388,649","372,567","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3538,49","362,433","376,461","9,40321","1,66723","299,927","297,507","297,29","299,906","299,057","306,188",,"389,238","493,011","395,775","366,82","408,605","414,526","377,7","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3546,98","361,328","382,031",,"1,6681","299,927","301,685","297,29","299,707","301,245","298,828","314,648","387,878","500,703","393,333","389,453","402,621","409,963","364,712","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3539,83","361,556","381,922","9,40627","1,66896","299,947","301,644","297,68","299,728","301,43","298,213","313,007","389,047","498,164","393,987","392,225","403,855","409,701","364,97","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3445,57","363,883","381,022","9,4078","1,66983","300,167","301,672","301,526","299,927","302,734","292,155","296,928","401,179","477,659","400,347","419,502","414,667","408,044","369,004","64,91",
2017-09-08 20:00:00,"59,55","8,45","3352,89","365,55","382,214","9,40934","1,6707","300,326","305,296","302,164","300,088","297,909","292,747","295,089","409,683","516,237","399,753","420,899","404,282","415,811","384,529","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3248,26","371,038","378,115","9,41087","1,67157","299,887","299,606","302,523","301,564","297,972","306,921","290,618","416,949","495,705","394,465","398,286","414,432",,"391,562","64,91","1,5"
