date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 20:00:00,"59,55","8,45","3187,51","370,817","377,584","9,4124","1,67244","299,587","298,548","301,764","300,186","302,543","309,354","289,699","410,854","492,878","401,034","384,872","404,923","390,769","411,913","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2573,8","374,036","382,989","9,41393","1,67331","300,487","298,502","298,11","298,487","301,988","293,557","288,58","395,341","508,761","406,979","384,137","396,444","394,741","414,525","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1948,5286666667","371,944","383,841","9,41546","1,67418","299,566","303,141","297,471","299,487","298,781","291,828","290,086","394,483","486,705","397,553","405,783","410,854","394,571","410,262","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1323,2573333333","362,799","384,556","9,41699","1,67505","300,405","293,877","297,535","299,487","302,861","297,716","298,278","390,028","480,631","396,665","411,085","399,268","402,502","406,922","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","697,986","372,458","385,934","9,41853","1,67592","300,728","299,099","302,324","299,584","303,313","308,237","308,418","386,642","462,338","397,458","433,019","398,96","395,237","398,369","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3890,37","377,563","381,014","9,42022","1,67679","299,985","295,112","302,124","300,567","299,804","300,716","307,675","391,098","483,988","396,013","434,64","402,229","400,209","399,68","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3003,77","351,382","382,259","9,42364","1,67766","300,471","296,118","301,836","300,328","300,652","297,011","307,912","409,292","509,838","400,767","427,354","414,28","408,426","413,941","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","3380,7","368,546","378,541","9,42705","1,67853","299,363","303,565","298,675","299,908","299,029","292,524","303,278","411,746","505,507",395,"404,445","403,291","400,202","420,943","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2947,9","366,955","378,91","9,43047","1,67937","300,404","293,792","297,051","299,688","298,752","300,776","294,329","394,732","514,739","407,055","377,683","398,813","420,435","419,434","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2485,26","362,36","379,677","9,43389","1,67998","300,73","298,665","297,267","299,639","297,836","307,473","290,956",398,"519,395","409,286","382,53","398,936","411,121","407,663","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2394,1469583333","366,821","380,3075","9,4373","1,68059","299,871","299,714","301,74","301,004","296,872","307,403","291,302","393,884","517,718","406,547","397,812","395,236","393,769","395,012","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2303,0339166667","367,263","380,938","9,44072","1,6812","299,268","304,506","302,326","298,53","299,487","297,42","291,016","394,206","497,432","403,367","417,159","399,518","395,271","394,95","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2211,920875","373,276","381,5685","9,44413","1,68181","299,286","303,536","301,814","300,183","299,56","292,068","295,419","398,594","474,124","401,916","425,846","407,672",,"399,704","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2120,8078333333","382,162","382,199","9,44755","1,68242","299,469","297,326","298,389","300,442","300,294","300,665","304,224","406,683","488,269","413,119","427,042","400,591","405,869","396,93","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","2029,6947916667","363,642","383,033","9,45097","1,68303","299,321","297,855","298,46","299,007","299,398","308,953","308,146","410,226","499,149","411,006","431,945","380,616","397,414","406,306","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1938,58175","374,786","382,5886666667","9,45438","1,68364","299,891","299,321","299,125","300,953","298,46","308,28","309,334","413,863","475,767","408,116","424,69","410,776","395,478","415,594","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1847,4687083333","362,231","382,1443333333","9,4578","1,68425","299,552","299,472","297,851","300,075","299,463","297,706","310,816","412,219","482,389","392,892","403,4","396,665","402,351","421,893","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1756,3556666667","372,796","381,7","9,46121","1,68486","300,331","294,147","302,089","299,321","301,993","289,781","303,676","397,226","489,44","401,191","403,119","392,255","398,473","406,699","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1665,242625","364,036","378,048","9,46463","1,68547","299,927","298,601","301,702","299,856","302,897","297,823","298,227","394,5","513,945","403,534","416,752","405,394","400,616","419,533","64,91","1,5"
2017-09-08 20:00:00,"59,55","8,45","1574,1295833333","359,912","379,606","9,46805","1,68608","299,997","301,342","301,588","299,241","301,333","307,986","291,498","385,136","491,686","391,326","420,422","399,933","390,339","414,767","64,91","1,5"
2017-09-08 21:00:00,"59,55","8,45","1483,0165416667","358,59","381,588","9,47146","1,68669","300,683","304,123","297,879","301,412","297,448","296,44","293,728","394,243","504,467","399,783","416,098","405,886","397,637","406,733","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1391,9035","369,07","376,765","9,47488","1,6873","299,406","294,855","297,07","300,65","299,458","289,143","300,754","398,27","498,06","405,104","401,669","394,226","409,949","406,184","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1300,7904583333","366,774","379,999","9,47829","1,68791","300,991","302,12","297,5","298,914","301,753","290,228","300,438","397,591","520,87","398,281","380,017","411,984","403,417","389,266","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1209,6774166667","366,352","376,351","9,48171","1,68848","300,484","299,199","302,53","299,961","302,225","305,606","304,254","406,205","455,966","405,742","379,026","410,583","404,317","406,01","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1118,564375","367,386","378,663","9,48512","1,6885","299,386","296,022","302,057","300,366","298,489","307,179",,"409,093","511,332","405,287","373,923","395,034","390,705","411,696","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1027,4513333333","362,134","380,975","9,48854","1,68853","300,706","300,034","301,029","300,25","302,344","298,835","308,596","399,655","522,758","400,134","352,303","408,153",,"411,628","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","936,3382916667","392,135","378,918","9,49196","1,68855","299,52","308,699","298,339","298,976","302,311","293,505","309,304","401,654","517,044","404,407","363,057","387,929","393,945","398,204","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","845,22525","369,568","380,36","9,49537","1,68858","299,959","300,399","297,778","300,773","301,645","294,048","302,516","388,373","534,024","407,582","386,308","389,081","390,752","395,388","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","754,1122083333","416,037","381,488","9,49879","1,6886","300,302","300,693","298,728","300,318","298,469","308,448","296,072","412,594","495,515","403,029","411,437","456,349","401,777","385,111","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","662,9991666667","374,845","381,967","9,5022","1,68863","299,487","299,396","302,987","299,723","299,713","307,144","291,684","402,136","471,994","396,347","423,086","398,189","391,059","378,561","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","571,886125","377,473","380,941",,"1,68866","299,551","300,772","302,371","300,022","302,405","298,04","290,164","399,972","465,518","400,035","429,868","403,116","400,407","387,782","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","480,7730833333","393,19","377,936","9,50904","1,68868","300,32","298,139","297,101","301,199","300,443","294,169","290,091","413,345","536,254","395,314","447,511","380,294","407,788","409,368","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","389,6600416667","347,284","378,016","9,51245","1,68871","299,676","306,175","297,557","300,383","301,262","302,641","305,139","405,611","518,388","386,124","450,753","369,611","414,889","429,511","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","298,547","362,725","378,096","9,51587","1,68873","299,314","301,263","298,388","297,823","298,53","306,612","302,089","400,078","503,423","391,21","451,64","378,538",399,"412,157","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2103,84","359,119","380,108","9,51889","1,68876","299,88","295,829","301,276","299,203","297,711","306,877","310,517","377,072","480,305","399,032","467,941","396,074","402,556","426,703","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3197,22","383,009","377,848",,"1,68878","299,237","297,734","301,669","301,23","300,488","293,909","313,167","386,897","483,552","402,596","464,328","411,434","408,593","429,727","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3140,18","340,741","377,004","9,51441","1,68881","298,871","309,211","301,465","300,812","302,039","290,388","301,783","394,435","431,465","396,57","419,642","410,757","412,799","436,103","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2935,99","375,25","380,206","9,51217","1,68883","299,607","303,332","301,165","297,925","300,641","299,374","296,641","402,393","479,464","396,312","402,91","400,442","413,935","439,275","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2898,49","334,545","380,619","9,50993","1,68886","301,126","298,932","297,085","300,541","298,463","309,087","293,344","402,866","491,112","392,72","382,929","394,671","419,183","439,148","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2521,33","370,369","381,032","9,50769","1,68888","299,502","300,764","297,526","299,838","299,546","298,561","287,874","409,433","492,895","392,04","367,573","414,335","375,72","422,31","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2437,541125","388,365","380,4005",,"1,68891","299,766","306,048","300,909","298,712","300,307","291,576","294,109","409,631","509,381","396,823","355,329","415,614","366,312","407,622","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2353,75225","420,642","379,769","9,50322","1,68893","300,485","302,275","302,358","300,132","299,487","289,711","290,363","404,222","495,169","400,099","338,262","404,571","361,385","374,472","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2269,963375","362,094","376,738","9,50098","1,68896","299,106","298,169","302,404","299,941","299,487","307,248",,"381,264","479,457","396,499","355,9","399,95","395,327","364,197","63,91",
2017-09-08 21:00:00,"59,55","8,45","2186,1745","372,765","376,273","9,49874","1,68898","299,884","298,155","299,902","300,29","299,387","310,475","299,699","394,671","461,766","396,233","374,837","385,98","394,978","364,748","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2102,385625","371,08","376,955","9,4965","1,68901","299,268","298,135","296,669","302,186","298,107","297,391","305,917","405,439","497,427","406,645","399,576","393,987","405,433","365,947","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2018,59675","379,323","377,637","9,49426","1,68903","299,268","300,934","300,452","299,785","300,338","289,977","307,023","399,893","511,581","404,403","387,107","418,927","413,017","375,818","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1934,807875","375,027","377,395","9,49203","1,68906","299,254","302,239","301,657","297,827","299,829","299,013","311,049","413,388","460,811","408,474","374,864","399,762","415,724","377,446","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1851,019","378,238","377,738","9,48979","1,68908","299,076","294,726","301,231","299,424","298,46","304,625","309,089","398,875","530,515","408,106","361,783","398,892","401,163","387,016","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1767,230125","366,703","378,081","9,48755","1,68911","299,473","302,209","300,799","301,571","299,459","298,991","298,24","404,41","502,018","396,117","369,821","408,857","395,727","399,152","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1683,44125","365,775","380,142","9,48531","1,68913","299,296","303,386","297,482","299,8","298,893","291,811","292,994","383,356","487,842","405,861","391,191","409,664","399,614","410,047","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1599,652375","376,725","378,053","9,48307","1,68916","299,721","302,054","297,127","298,105","296,787","292,611","294,108","390,929","482,924","414,967","394,606","384,604","387,994","402,304","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1515,8635","370,755","378,0493222892","9,48083","1,68919","299,927","294,86","298,156","300,27","299,227","301,673","289,601","398,355","497,631","407,697","408,381","395,533","394,914","387,265","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1432,074625","382,336","378,0456445783","9,4786","1,68917","299,968","297,977","301,314","298,911","301,711","307,711","292,55","391,168","517,933","404,595","427,999","404,235","404,75","386,3","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1348,28575","358,47","378,0419668675","9,47636","1,68853","300,545","298,894","302,33","300,106","298,883","302,072","287,771","402,831","497,298","403,45","419,075","395,666","410,662","387,78","63,91",
2017-09-08 21:00:00,"59,55","8,45","1264,496875","350,928","378,0382891566","9,47412","1,6879","299,927","306,437","301,866","299,637","299,626","294,422","293,946","402,882","514,857","402,16","401,357","399,004","412,486","395,325","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1180,708","332,517","378,0346114458","9,47188","1,68727","300,007","304,541","297,895","301,891","298,671","291,752","303,895","417,234","523,359","412,867","414,533","401,879","408,454","408,188","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1096,919125","339,015","378,0309337349","9,46964","1,68663","301,206","295,329","297,097","301,408","302,898","304,66","313,972","407,077","523,325","407,09","392,171","390,999","410,11","415,484","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1013,13025","323,876","378,0272560241","9,46741","1,686","300,599","308,646","297,735","297,269","301,325","306,466","309,816","409,568","522,93","419,64","399,155","398,932","394,199","423,469","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","929,341375","320,326","378,0235783133","9,46517","1,68536","300,78","297,329","301,323","300,366","302,55","304,987","302,063","404,157","524,554","417,388","418,1","401,094","383,967","409,426","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","845,5525","318,639","378,0199006024","9,46293","1,68473","300,418","298,399","302,602","300,315","302,215","294,319","287,144","400,01","516,96","414,498","447,16","395,164","381,033","392,59","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","761,763625","319,105","378,0162228916","9,46069","1,6841","301,206","305,119","302,962","299,539","300,133","289,474",,"393,232","522,05","424,718","483,365","408,325","394,09","397,102","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","677,97475","317,312","378,0125451807","9,45845","1,68346","300,586","296,991","298,854","300,379","299,799","298,626","290,06","383,834","501,994","417,393","484,756","410,569","409,494","395,213","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","594,185875","315,756","378,0088674699","9,45621","1,68283","300,597","299,493","299,245","300,575","297,786","309,02","298,219","398,825","513,76","414,112","463,703","397,268","421,106","408,314","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","510,397","308,228","378,005189759","9,45413","1,68219","300,781","303,344","298,805","300,28","299,012","297,911","311,536","388,49","514,581","418,93","428,277","409,626",,"441,69","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3514,97","308,667","378,0015120482","9,45472","1,68156","300,391","297,596","298,413","298,986","302,1","290,038","314,965","391,601","519,3","413,776","430,773","397,267","429,725","483,097","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2552,3","315,23","377,9978343374","9,45531","1,68093","300,806","292,033","298,828","301,685","301,469","294,11","319,534","412,047","518,283","413,257","428,636","390,233",,"467,679","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3176,68","299,597","377,9941566265","9,4559","1,68029","300,735","300,198","298,958","301,413","297,694","300,541","304,374","405,896","527,513","421,378","417,25","386,346","372,698","433,38","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2651,91","308,72","377,9904789157","9,45649","1,67964","299,572","304,481","301,266","296,769","297,251","310,608","288,99","405,073","510,844","411,286","420,193","399,805","368,076","398,067","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2938,22","306,967","377,9868012048","9,45708","1,67856","301,199","294,996","301,696","299,556","300,828","295,812","272,898","388,541","509,56","403,163","456,027","389,267","382,069","381,293","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2393,42","316,976","377,983123494","9,45767","1,67748","300,344","301,301","301,882","300,761","300,975","292,772","277,351","382,784","505,946","396,071","450,652","415,925","395,602","382,41","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2309,9007083333","309,479","377,9794457831","9,45826","1,67641","299,971","302,399","301,265","299,949","296,005","291,365","286,978","390,583","508,29","406,604","425,065","396,085","421,089","395,045","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2226,3814166667","309,844","377,9757680723","9,45885","1,67533","300,762","302,958","297,521","300,498","296,763","308,167","296,7","394,962","502,205","401,991","396,757","377,729","439,868","427,036","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2142,862125","306,09","377,9720903614","9,45944","1,67425","299,949","294,124","297,729","302,741","299,213","309,609","319,053","405,996","508,298","392,549","394,026","396,453",,"447,229","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2059,3428333333","311,833","377,9684126506","9,46002","1,67318","300,428","300,651","297,719","297,812","298,22","297,053","322,532","407,148","491,339","398,062","384,576","395,03","379,853","441,063","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1975,8235416667","310,698","377,9647349398","9,46061","1,6721","301,621","297,7","297,689","299,508","299,289","292,099","303,986","392,892","496,031","395,258","389,272","408,362","348,733","410,393","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1892,30425","311,424","377,9610572289","9,4612","1,67102","300,366","301,631","301,266","299,916","299,582","290,055","300,625","412,524","481,824","390,89","401,301","402,279","357,229","385,579","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1808,7849583333","314,162","377,9573795181","9,46179","1,66995","300,315","304,463","301,704","299,626","297,121","303,581","279,973","404,571","478,937","395,606","402,968","406,095","379,566","372,08","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1725,2656666667","310,565","377,9537018072","9,46238","1,66887","299,333","294,231","301,947","298,014","298,206","301,578","295,123","397,718","495,935","386,881","383,942","397,864","411,63","364,852","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1641,746375","308,089","377,9500240964","9,46297","1,66779","300,786","304,561","297,939","299,477","299,147","294,065","310,873","393,544","465,969","387,569","392,646","389,753","424,294","368,622","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1558,2270833333","305,311","377,9463463855","9,46356","1,66671","300,356","304,531","297,72","299,355","301,265","291,377","314,453","386,911","485,448","391,51","409,453","385,547","430,598","381,657","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1474,7077916667","308,119","377,9426686747","9,46415","1,66564","300,127","295,077","297,675","301,187","301,5","301,615",,"398,921","475,06","398,585","384,657","385,962","415,121","390,288","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1391,1885","305,813","377,9389909639","9,46474","1,66456","299,678","299,71","301,284","299,936","297,519","309,247","297,911","410,554","495,026","395,847","356,602","395,637","381,006","394,871","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1307,6692083333","306,322","377,935313253","9,46532","1,66348","299,074","304,426","302,133","300,156","297,721","301,471","297,426","413,661","472,475","402,93","347,25","411,3","372,801","402,516","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1224,1499166667","304,302","377,9316355422","9,46591","1,66241","299,707","301,685","302,192","300,262","297,576","296,155","305,318","408,028","528,457","387,607","347,837","408,129","381,957","395,518","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1140,630625","298,929","377,9279578313","9,4665","1,66137","299,698","301,675","298,772","298,052","299,02","291,114","293,251","410,369","527,277","392,644","370,387","407,777","394,543","380,42","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1057,1113333333","309,371","377,9242801205",,"1,66125","299,506","301,576","297,51","300,385","298,5","305,531","291,413","398,051","500,393","401,517","399,721","399,658",,"361,308","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","973,5920416667","307,642","377,9206024096","9,46768","1,66113","299,927","303,71","297,664","300,842","301,025","307,593","292,639","390,381","493,973","403,584","429,294","394,979","398,105","360,177","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","890,07275","308,354","377,9169246988","9,46827","1,66101","299,918","295,145","301,272","301,466","301,035","296,668","292,016","390,381","509,479","403,785","437,293","396,288","409,191","383,538","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","806,5534583333","310,48","377,913246988","9,46886","1,66088","299,689","306,285","301,922","296,564","301,173","292,357","297,331","390,422","528,119","408,263","413,734","390,562","417,542","398,946","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","723,0341666667","292,167","377,9095692771","9,46945","1,66076","299,276","300,478","302,228","300,12","299,425","290,607","303,327","391,846","506,751","403,949","396,434","405,491","423,665","425,16","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","639,514875","301,739","377,9058915663","9,47004","1,66064","299,505","293,273","299,444","299,47","298,114","304,309","300,629","403,169","502,045","400,594","385,676","420,632","402,757","419,858","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","555,9955833333","292,892","377,9022138554","9,47063","1,66052","299,91","307,753","298,339","299,24","302,091","309,074","301,35","409,748","493,922","418,97","380,218","402,983",,"431,948","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","472,4762916667","306,11","377,8985361446",,"1,6604","299,522","305,228","297,122","303,964","301,125","301,087","292,896","406,15","508,345","399,108","404,554","397,914","386,506","415,443","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","388,957","298,879","377,8948584337","9,47278","1,66027","300,349","295,084","298,511","300,473","298,239","292,058",,"411,609","501,27","408,098","429,428","390,438","388,609","400,887","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3690,33","294,544","377,8911807229","9,47431","1,66015","299,91","294,796","301,448","297,874","299,935","298,645","302,64","392,189","500,787","400,162","413,808","390,153","400,55","394,717","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2364,34","303,065","377,887503012","9,47585","1,66003","299,496","293,516","301,051","301,322","300,146","305,131","304,742","387,626","489,609","408,794","416,8","421,839","403,755","386,82","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3087,89","295,515","377,8838253012",,"1,65991","299,715","308,494","301,685","297,787","300,188","308,58","309,872","394,204","510,362","404,489","406,194","406,663","416,368","402,406","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3023,49","283,548","377,8801475904","9,47891","1,65979","299,935","291,96","301,552","299,354","301,167","299,276","311,47","403,194","524,416","413,26","384,238","411,316","408,362","420,873","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2488,93","309,271","377,8764698795","9,48044","1,65966","300,123","302,232","297,949","301,581","299,192","293,818","314,385","424,587","491,352","397,727","370,603","407,688","410,075","417,42","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2482,2","304,123","377,8727921687","9,48197","1,65947","299,511","299,092","297,965","298,82","302,931","300,877","307,397","415,543","484,676","399,983","389,862","395,173","397,531","410,088","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2383,1094583333","292,466","377,8691144578","9,4835","1,65736","300,123","294,611","298,381","298,639","301,064","302,976","306,525","405,548","510,451","404,455","422,198","373,034","380,231","398,824","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2284,0189166667","295,431","377,865436747","9,48503","1,65526","299,487","299,685","298,301","299,597","302,021","307,719","283,177","395,703","511,481","398,494","441,562","377,745","394,169","395,647","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2184,928375","296,021","377,8617590361","9,48656","1,65315","299,487","305,42","302,124","302,783","299,048","291,577","300,806","390,381","446,328","391,714","434,766","391,055","390,921","380,713","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2085,8378333333","295,746","377,8580813253","9,4881","1,65111","299,48","305,214","302,132","302,699","299,124","291,486","300,836","389,566","448,212","391,77","434,508","391,303","392,008","381,439","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1986,7472916667","288,466","377,8544036145","9,48963","1,65064","299,298","299,586","302,359","300,313","301,184","289,336","301,738","367,412","499,723","393,295","426,438","398,1","422,885","402,348","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1887,65675","299,222","377,8507259036","9,49116","1,65018","300,116","302,274","302,598","298,982","299,526","300,744","303,438","383,786","473,396","392,424","400,706","394,62",,"421,804","63,91",
2017-09-08 21:00:00,"59,55","8,45",,"303,303","377,8470481928","9,49269","1,64971","299,268","300,313","297,54","303,102","300,616","311,065","309,488","408,916","500,997","397,017","387,18","387,669","435,462","443,767","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1689,4756666667","302,023","377,8433704819","9,49422","1,64924","299,289","298,77","298,389","299,634","301,334","308,667","312,386","409,167","493,133","394,483","366,552","417,122","395,462","432,193","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1590,385125","298,343","377,8396927711","9,49575","1,64878","299,905","297,274","298,44","297,605","297,546","294,332","304,036","403,14","487,542","396,391","348,125","436,996",,"419,966","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1491,2945833333","277,219","377,8360150602",,"1,64831","299,282","302,835","299,984","300,352","298,752","291,286","301,966","424,408","498,99","391,421","351,041","395,191",,"389,498","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1392,2040416667","281,448","377,8323373494","9,49882","1,64785","299,707","291,52","301,706","299,92","302,996","289,76","297,05","409,158","463,855","398,763","371,003","387,995","368,984","371,513","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1293,1135","301,876","377,8286596386","9,50035","1,64738","299,696","296,439","302,338","299,713","302,705","307,597","290,048","401,613","430,349","399,807","392,401","411,747","400,081","360,382","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1194,0229583333","292,681","377,8249819277","9,50188","1,64691","299,274","297,864","302,022","299,927","299,789","298,232","298,814","390,881","491,795","399,79","415,613","402,04","407,74","363,523","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1094,9324166667","302,377","377,8213042169","9,50341","1,64645","299,514","308,726","298,794","299,879","302,337","293,308","298,497","390,635","514,594","399,301","415,331","384,404","408,542","361,632","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","995,841875","291,248","377,817626506","9,50494","1,64589","300,366","302,17","297,729","298,494","302,117","292,819","302,003","382,874","523,824","400,589","417,973","400,649","416,784","386,727","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","896,7513333333","294,672","377,8139487952","9,50647","1,64248","300,353","303,662","297,795","301,806","301,832","304,574","305,41","383,367","519,529","408,44","405,025","407,388","419,575","403,047","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","797,6607916667","290,67","377,8102710843","9,508","1,63906","299,927","303,456","299,997","298,621","299,418","305,537","312,064","399,697","487,739","408,535","390,294","383,569","403,969","411,579","63,91",
2017-09-08 21:00:00,"59,55","8,45","698,57025","295,056","377,8065933735","9,50954","1,63571","299,927","296,813","302,338","299,096","297,228","301,972","306,482","410,204","509,024","411,543","378,962","390,933","390,921","410,371","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","599,4797083333","282,994","377,8029156627","9,51107","1,63466","299,927","303,223","302,088","300,715","302,705","296,378","304,863","420,403","523,336","407,043","367,166","387,237","390,629","405,482","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","500,3891666667","296,96","377,7992379518","9,5126","1,63361","299,939","303,282","300,716","297,599","299,933","287,855","292,991","402,012","541,449","414,929",367,"408,204","380,401","402,901","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","401,298625","287,059","377,795560241","9,51413","1,63256","300,355","305,269","297,504","300,771","300,123","304,259","296,26","388,538","499,48","415,14","388,985","410,402","384,79","387,071","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","302,2080833333","293,972","377,7918825301","9,51565","1,6315","299,937","299,848","297,41","299,498","299,283","309,94","290,698","394,492","496,603","403,61","415,439","392,681","386,307","377,586","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","203,1175416667","284,845","377,7882048193",,"1,63045","300,344","305,543","302,332","299,938","299,915","305,716","291,044","398,812","514,897","404,747","439,854","391,975","403,99","385,155","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","104,027","277,725","377,7845271084","9,51729","1,6294","299,498","301,65","301,904","300,344","299,52","292,099","304,223","395,937","537,605","407,819","439,155","405,566",,"386,535","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1282,41","278,603","377,7808493976","9,51812","1,62835","299,921","292,08","301,899","299,504","300,851","295,477","308,924","398,017","540,233","404,58","397,426","392,087","416,986","398,866","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2793,4","289,138","377,7771716867","9,51894","1,62728","299,713","302,855","301,585","300,119","302,503","301,817","308,496","403,069","514,439","401,439","403,82","410,485","428,05","417,972","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2497,09","282,637","377,7734939759","9,51977","1,62589","299,927","305,454","297,719","299,085","300,162","306,772","308,491","409,9","520,468","401,939","415,927","416,257","412,194","429,361","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2767,01","284,207","377,7698162651","9,52059","1,6245","299,927","297,871","297,294","300,595","300,814","299,09","308,159","409,772","540,348","400,95","428,025","410,763","389,252","432,901","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2397,45","273,566","377,7661385542","9,52142","1,62311","299,927","294,267","297,588","300,979","301,217","290,379","302,108","402,972","511,447","404,158","423,187","404,72","389,907","421,578","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2282,11","279,529","377,7624608434","9,52224","1,62172","299,935","306,718","301,267","298,905","299,905","296,117","290,996","383,579","484,509","405,637","429,809","399,685","394,929","422,972","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2196,4299166667","278,896","377,7587831325","9,52307","1,62033","300,366","294,72","302,34","302,712","298,853","303,589","284,029","393,685","496,452","400,367","435,403","390,577",,"411,58","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2110,7498333333","277,413","377,7551054217","9,52389","1,61894","300,358","298,324","302,082","299,039","300,18","310,924","291,533","383,365","510,963","401,333","407,441","394,852",,"410,145","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2025,06975","293,272","377,7514277108","9,52471","1,61755","299,927","306,212","299,899","298,639","301,901","300,015","300,717","383,338","513,789","396,493","388,416","420,082","420,847","419,87","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1939,3896666667","274,182","377,74775","9,52554","1,61616","299,924","300,769","298,169","300,558","301,65","291,841","308,952","412,376","482,213","391,849","396,626","409,574","400,715","418,755","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1853,7095833333","286,718","377,7440722892","9,52636","1,61477","299,689","297,315","298,137","297,953","298,343","296,163",,"409,835","500,831","404,454","373,179","390,175","373,478","415,874","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1768,0295","277,701","377,7403945783","9,52719","1,61339","298,585","298,729","296,248","298,172","295,589","307,817",,"405,833","474,099","391,942","381,775","403,639","368,713","406,379","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1682,3494166667","277,1","377,7367168675","9,52801","1,61241","297,131","292,507","300,02","298,486","299,311","306,375","302,463","401,747","475,474","406,649","416,075","398,097","381,545","388,746","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1596,6693333333","277,057","377,7330391566","9,52884","1,61144","301,041","309,991","305,999","304,69","302,143",,"295,919","392,066","492,056","395,445","419,438","390,535","390,976","372,817","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1510,98925","274,092","377,7293614458","9,52966","1,61046","302,127","306,923","300,361","299,707","303,402","293,766","292,252","369,885","481,411","392,064","385,183","392,347","395,099","361,124","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1425,3091666667","277,694","377,7256837349","9,53049","1,60948","302,329","303,99","299,907","299,69","300,141","293,259","293,517","372,065","478,695","376,571","355,479","363,159","416,116","383,558","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1339,6290833333","276,542","377,7220060241",,"1,60851","301,24","295,628","298,375","298,394","299,688","304,225","290,682","387,646","485,324","374,03","356,586","378,172","415,41","390,093","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1253,949","280,596","377,7183283133","9,53214","1,60751","300,811","303,115","297,35","298,837","298,22","313,811","289,354","409,06","523,118","383,669","382,457","404,981","403,134","390,093","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1168,2689166667","268,031","377,7146506024","9,53296","1,60458","301,241","294,84","301,908","299,485","302,126","300,041","287,502","421,449","504,978","387,464","325,346","416,723","394,752","390,056","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1082,5888333333","277,172","377,7109728916",,"1,60165","300,806","291,447","302,339","299,278","302,283","289,009",,"425,182","537,236","394,392","321,146","393,98","385,487","386,204","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","996,90875","283,151","377,7072951807","9,53461","1,59872","300,803","298,887","301,902","300,142","297,295","294,819","300,002","405,891","513,737","392,781","358,387","407,928","399,304","383,858","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","911,2286666667","278,249","377,7036174699",,"1,59582","300,584","304,199","301,667","299,707","297,755","309,957","306,934","405,209","514,563","391,772","411,757","389,451","397,664","368,628","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","825,5485833333","271,007","377,699939759","9,53626","1,59499","300,36","291,928","299,895","299,723","300,356","302,037","304,521","386,308","541,344","397,758","455,243","394,521","399,913","374,158","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","739,8685","272,205","377,6962620482","9,53708","1,59417","299,7","306,029","296,413","301,451","299,256","292,657","302,131","378,889","525,882","409,512","473,006","412,07","403,33","381,408","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","654,1884166667","270,44","377,6925843374","9,53791","1,59335","298,61","298,362","296,658","299,268","297,549","289,967","303,137","381,941","478,966","408,449","466,345","425,065","416,942","403,621","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","568,5083333333","277,051","377,6889066265","9,53873","1,59252","298,822","295,115","299,939","299,275","302,344","308,063","292,652","390,582","521,976","409,544","410,783","408,066","448,521","438,854","63,91",
2017-09-08 21:00:00,"59,55","8,45","482,82825","269,807","377,6852289157","9,53955","1,5917","297,953","298,403","301,687","300,369","302,33","308,846","289,163","420,372","484,965","413,299","387,868","398,715","435,511","469,466","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","397,1481666667","275,269","377,6815512048","9,5386","1,59088","298,607","300,783","302,12","300,789","299,908","293,532","289,575","413,858","505,468","413,78","384,067","390,003","398,567","455,576","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","311,4680833333","275,232","377,677873494","9,53766","1,59005","298,394","296,885","301,457","297,957","296,64","289,65",,"405,934","447,667","404,145","398,54","398,782","364,502","424,7","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","225,788","267,955","377,6741957831","9,53672","1,58923","299,482","303,671","299,924","299,504","298,4","299,526","301,273","413,325","488,209","408,404","418,843","402,016","345,614","394,368","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2945,28","270,358","377,6705180723",,"1,58804","298,391","305,579","299,262","303,195","300,804","308,05","307,447","395,836","480,891","400,374","439,44","389,972","358,581","363,606","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2410,16","263,715","377,6668403614","9,53483","1,58685","298,827","291,182","297,953","296,641","300,36","306,49","319,269","383,904","483,832","406,798","436,261","394,344","392,773","363,147","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2646,12","274,629","377,6631626506","9,53389","1,58566","298,611","302,561","298,826","299,268","298,837","299,235","320,752","391,385","514,657","400,871","419,083","390,522","436,885","386,322","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2557,42","265,508","377,6594849398","9,53295","1,58447","299,484","301,684","298,178","299,27","301,677","289,187","305,597","392,419","450,446","396,035","401,129","395,994","449,126","414,946","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2428,17","267,33","377,6558072289","9,53201","1,58328","298,39","301,45","301,684","300,146","298,829","299,059","289,825","405,906","506,947","397,652","385,149","389,431",,"423,742","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2326,92","264,893","377,6521295181","9,53106","1,58209","299,266","292,696","301,246","299,707","299,271","305,865","293,1","411,902","514,818","399,799","380,854","406,472","399,284","418,771","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2225,7546433478","264,889","377,6484518072","9,53012","1,5809","297,511","311,121","301,904","299,926","302,344","311,116","279,487","412,381","474,102","392,795","375,785","402,051","365,154","407,196","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2124,5892866957","261,231","377,6447740964","9,52918","1,57971","299,267","298,168","301,683","299,488","302,341","292,674","274,228","388,881","496,736","395,492","379,7","380,592","360,689","405,527","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2023,4239300435","263,061","377,6410963855",,"1,578","298,389","296,412","298,171","300,366","297,732","289,601","293,105","391,38","492,21","398,726","403,893","385,544","383,628","375,763","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1922,2585733913","253,307","377,6374186747","9,52729","1,5763","299,925","297,948","297,949","300,366","299,046","297,062","304,089","378,383","478,062","391,183","422,245","388,298",,"363,622","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1821,0932167391","274,031","377,6337409639","9,52635","1,57459","300,366","301,462","298,169","299,488","299,267","311,78","309,59","394,372","452,013","406,27","423,046","411,415","417,222","364,711","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1719,927860087","261,245","377,630063253",,"1,57288","301,464","301,684","302,12","299,487","297,512","300,818","306,961","398,884","510,268","396,042","392,612","410,883","426,754","390,616","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1618,7625034348","256,971","377,6263855422","9,52447","1,57117","299,932","299,275",303,"299,706","296,634","292,701","302,796","422,338","501,863","391,727","354,028","395,509","423,415","402,195","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1517,5971467826","267,303","377,6227078313","9,52352","1,56946","301,022","301,239","298,621","300,802","297,945","293,333","299,278","421,414","528,378","386,872","329,369","388,322","420,054","407,733","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1416,4317901304","261,244","377,6190301205","9,52258","1,56794","300,806","300,807","297,951","299,271","298,168","303,64","292,69","404,431","467,417","389,55","323,06","415,231","382,601","406,648","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1315,2664334783","261,839","377,6153524096","9,52164","1,56641","300,806","301,244","297,949","301,238","300,578","302,786","288,077","412,375","486,478","394,395","344,069","390,588","371,357","387,4","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1214,1010768261","266,102","377,6116746988","9,5207","1,56489","300,367","302,56","297,511","300,807","302,777","296,428","285,213","386,445","532,867","394,412","373,361","442,143","364,057","376,878","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1112,9357201739","258,209","377,607996988","9,51975","1,56336","301,242","293,589","302,325","297,522","299,5","291,377","293,523","390,365","523,961","400,324","417,408","424,72","382,449","364,209","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1011,7703635217","260,003","377,6043192771","9,51881","1,56183","300,807","292,023","302,344","299,699","297,955","299,894","300,778","390,381","510,384","399,809","431,197","385,149","394,794","364,16","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","910,6050068696","255,148","377,6006415663","9,51787","1,56031","300,368","306,456","302,125","300,801","298,824","310,865","307,369","408,818","496,233","400,882","444,862","390,48","422,165","389,98","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","809,4396502174","251,484","377,5969638554","9,51693","1,55848","300,148","293,186","297,753","301,461","300,795","294,957","309,365","413,38","501,243","408,937","410,727","389,956","442,341","412,596","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","708,2742935652","259,956","377,5932861446",,"1,55665","300,365","305,125","299,04","297,971","301,242","292,908","315,271","417,382","428,096","398,792","408,994","390,5","435,211","420,94","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","607,108936913","254,55","377,5896084337","9,51504","1,55482","300,803","296,465","298,174","300,788","298,406","289,401","315,963","408,453","491,813","404,627","413,643","415,138","412,9","413,862","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","505,9435802609","253,305","377,5859307229","9,5141","1,55299","301,242","295,102","302,313","299,279","301,878","306,829","304,843","405,914","492,769","406,27","400,488","406,541","382,186","405,055","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","404,7782236087","249,662","377,582253012","9,51316","1,55116","300,809","309,046","303,216","299,922","301,25","310,446","298,873","386,529","496,145","404,676","410,468","406,477",,"397,873","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","303,6128669565","252,662","377,5785753012","9,51221","1,54933","299,716","299,999","302,787","302,325","299,065","306,114","292,942","393,825","507,411","394,492","412,872","398,826","392,408","402,744","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","202,4475103043","250,27","377,5748975904","9,51221","1,54867","299,924","297,101","298,001","297,996","297,091","289,558",,"383,486","501,896","403,486","427,576","399,855","403,129","386,953","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","101,2821536522","250,244","377,5712198795","9,51221","1,54802","300,799","304,916","297,295","298,821","300,339","289,598","289,371","383,87","510,263","396,627","403,712","393,311","408,242","393,897","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","0,116797","245,409","377,5675421687","9,51221","1,54737","300,153","302,152","302,077","299,916","299,278","308,531","298,301","389,822","478,36","402,447","381,852","393,258","418,266","407,615","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","215,329","257,454","377,5638644578","9,51221","1,54672","300,582","290,587","302,342","298,403","301,662","302,186","298,606","400,788","491,513","422,816","385,123","385,619","408,932","424,147","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3498,4","244,278","377,560186747","9,51221","1,54607","301,238","295,48","298,647","301,651","297,987","295,165","299,261","398,91","478,186","408,589","369,305","403,537","398,865","416,11","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2320,88","251,385","377,5565090361","9,51221","1,54542","298,42","306,181","299,26","301,467","298,819","288,356","296,225","421,66","518,942","415,377","341,323","399,909","386,021","403,474","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2941,07","248,448","377,5528313253","9,51221","1,54477","298,389","304,561","299,702","297,555","298,394","306,31","306,618","417,954","497,557","416,521","341,788","394,967",,"390,79","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2650,39","252,637","377,5491536145","9,51221","1,54412","298,606","297,59","298,838","298,812","298,823","310,212","307,824","406,032","482,745","412,799","368,444","417,236","396,916","372,643","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2495,75","243,042","377,5454759036","9,51221","1,54347","299,042","294,255","298,611","300,13","300,347","306,348","305,45","390,564","525,085","418,617","397,294","441,967","381,596","377,885","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2166,407","244,729","377,5417981928","9,51221","1,5402","298,831","296,167","299,042","299,929","296,243","292,409","316,489","375,056","502,127","394,176","438,169","417,796","396,889","376,864","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1837,064","243,548","377,5381204819","9,51221","1,53691","299,261","305,501","299,481","299,494","299,222","298,082","313,162","375,359","510,207","401,846","457,146","417,492","407,566","386,092","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1507,721","250,156","377,5344427711","9,51221","1,53361","297,967","306,507","301,656","300,138","299,918","307,71","307,473","382,775","528,218","404,095","441,232","382,706","414,908","410,733","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","1178,378","250,2111785714","377,5307650602","9,51221","1,5335260714","299,032","298,938","302,334","300,146","302,093","309,786","302,199","398,661","529,015","442,418","411,366","394,187","436,535","439,886","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","849,035","250,2663571429","377,5270873494","9,51221","1,5334421429","299,481","299,478","299,528","301,229","301,041","297,036","295,843","482,262","541,306","465,84","395,536","393,274","421,94","434,32","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","519,692","250,3215357143","377,5234096386","9,51221","1,5333582143","298,838","294,725","297,972","301,245","301,675","288,842","287,527","502,7","568,825","483,712","409,935","381,321","402,414","444,017","63,91","2,94"
