date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 21:00:00,"59,55","8,45","190,349","250,3767142857","377,5197319277","9,51221","1,5332742857","299,477","308,489","298,165","298,002","298,226","295,422","288,483","537,46","573,139","512,643","480,103","388,185","364,652","416,479","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45",,"250,4318928571","377,5160542169","9,51221","1,5331903571","299,271","304,183","298,385","299,244","301,191","301,145","292,387","558,184","578,768","545,447","519,626","415,356",,"403,558","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2585,77","250,4870714286","377,512376506","9,51221","1,5331064286","299,484","295,24","297,524","299,484","301,461","309,675","302,182","582,669","586,667","550,271","492,262","431,552","408,176","407,134","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","3730,31","250,54225","377,5086987952","9,51221","1,5330225","299,487","293,797","302,478","302,512","298,873","307,006","304,504","591,925","587,354","558,829","464,915","455,096","461,15","454,389","63,91","2,94"
2017-09-08 21:00:00,"59,55","8,45","2750,24","250,5974285714","377,5050210843","9,51221","1,5329385714","298,84","307,808","302,779","298,677","299,476","291,197","314,041","614,208","587,92","571,168","427,221","431,142","515,98","532,187","63,91","2,94"
2017-09-08 22:00:00,"59,55","8,45","3337,2","250,6526071429","377,5013433735",,"1,5328546429","299,26","299,636","302,351","299,688","300,783","295,452","298,663","634,764","581,251","594,182","427,33","476,715","498,773","554,695","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2927,15","250,7077857143","377,4976656627","9,51221","1,5327707143","300,346","294,31","301,049","299,491","301,453","305,455","293,859","626,766","581,689","607,298","431,946","443,461","427,522","485,731","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2985,81","250,7629642857","377,4939879518","9,51221","1,5326867857","300,366","301,544","297,145","299,272","302,112","308,442","288,816","654,112","580,032","625,534","415,933","428,777","388,836","466,577","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2894,66","250,8181428571","377,490310241","9,51221","1,5326028571","301,013","301,254","296,855","301,638","298,891","298,367","293,462","670,838","568,889","648,105","419,839","433,91","339,781","418,071","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2823,56","250,8733214286","377,4866325301","9,51221","1,5325189286","301,025","292,195","302,022","302,116","298,828","290,411","298,726","686,861","563,673","657,006","421,837","396,745","377,832","389,532","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2888,67","250,9285","377,4829548193","9,51221","1,532435","300,81","301,918","302,124","296,528","302,272","296,931",,"695,015","555,807","669,858","419,579","411,119",,"359,803","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2887,77","250,9836785714","377,4792771084",,"1,5323510714","300,806","304,921","301,048","300,284","302,129","307,614",,"701,06","536,786","687,03","400,788","411,973",,"364,597","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2868,15","251,0388571429","377,4755993976","9,51221","1,5322671429","299,736","294,707","297,601","300,366","301,696","304,84","316,453","718,247","535,283","691,067","413,328","408,765","430,221","381,373","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2847,83","251,0940357143","377,4719216867","9,51221","1,5321832143","300,136","294,004","297,295","299,293","298,895","296,82",,"730,433","531,382","711,716","415,579","411,907","419,745","406,605","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2851,05","251,1492142857","377,4682439759","9,51621","1,5320992857","300,361","304,079","301,581","300,126","297,112","289,55","302,351","756,616","527,97","722,218","400,749","391,009","382,295","398,577","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2842,81","251,2043928571","377,4645662651",,"1,5320153571","300,795","301,751","301,685","299,076","298,355","301,375","291,842","751,384","510,774","737,712","410,291","394,262","396,687","430,104","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2911,09","251,2595714286","377,4608885542","9,52441","1,5319314286","300,806","301,685","301,685","299,048","298,389","301,685","291,577","751,233","510,332","738,105","410,547","394,359",,"430,923","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2929,16","251,31475","377,4572108434","9,52851","1,5318475","300,806","293,351","302,753","300,544","301,38","307,026","288,158","716,678","487,749","727,087","413,966","370,257","397,082","423,411","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45",,"251,3699285714","377,4535331325","9,53261","1,5317635714","300,163","301,687","297,426","299,943","298,893","305,678","285,49","648,342","452,862","702,044","399,967","389,448",,"414,051","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2884,21","251,4251071429","377,4498554217","9,53671","1,5316796429","300,789","299,977","297,29","299,927","298,186","294,074","291,636","591,503","429,356","650,926","408,367","403,912",,"399,835","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2871,09","251,4802857143","377,4461777108","9,54081","1,5315957143","299,949","295,216","301,573","300,355","299,882","293,56",,"542,316","428,77","611,232","408,213","395,148","408,084","395,171","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2873,65","251,5354642857","377,4425","9,54491","1,5315117857","299,286","304,069","302,112","299,511","300,782","299,112","313,725","493,32","437,585","574,019","393,005","401,875","400,656","374,664","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2932,98","251,5906428571","377,4388222892","9,54901","1,5314278571","299,482","296,187","302,338","299,701","301,876","306,974","318,27","438,346","397,551","544,619","387,631","403,143","403,17","400,968","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2869,2","251,6458214286","377,4351445783","9,55311","1,5313439286","299,915","300,682","298,49","301,634","298,05","299,47","304,681","391,57","274,507","525,991","420,616","402,098","401,605","403,293","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2918,75","251,701","377,4314668675","9,55721","1,53126","300,355","297,595","298,817","297,19","298,591","288,353","292,764","348,457","344,7805","504,501","384,198","380,075","391,197","405,485","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2887,17","252,31","377,4277891566","9,56131","1,53473","299,725","305,633","298,828","299,422","300,318","295,116","292,67","312,77","415,054","482,42","298,08","395,563","394,19","399,638","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2841,28","252,919","377,4241114458","9,56541","1,53781","300,561","294,541","298,615","299,487","298,658","306,418","289,259","258,296","350,926","470,806","224,707","377,811","399,18","398,4","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2877,74","255,075","377,4204337349","9,56951","1,54088","299,305","305,531","301,811","301,196","300,317","300,119","295,353","255,778","425,967","444,271","188,871","364,974","373,741","369,414","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2792,08","250,379","377,4167560241","9,57361","1,54396","301,404","294,322","303,186","298,254","302,289","291,594",,"302,469","477,221","433,018","190,4134444444","350,692","355,027","332,627","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2822,2","270,41","377,4130783133","9,57771","1,54703","300,824","305,738","302,369","299,877","300,849","296,055","319,608","326,169","513,289","396,017","191,9558888889","345,48","357,783","313,912","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2820,2","249,668","377,4094006024","9,58181","1,5501","301,446","295,841","297,438","302,273","299,099","308,988","315,663","358,397","551,133","388,666","193,4983333333","337,855","367,663","298,938","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2816,76","250,799","377,4057228916","9,58591","1,55318","301,039","302,352","297,716","299,786","299,261","305,113","304,872","378,767","571,473","353,416","195,0407777778","346,176","390,772","295,825","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2827,69","244,935","377,4020451807","9,59001","1,55625","299,107","302,777","297,516","298,428","297,137","294,965","294,312","391,505","591,846","338,198","196,5832222222","342,702","406,147","301,093","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2812,34","269,599","377,3983674699","9,59411","1,55933","298,835","293,199","301,982","300,306","298,348",,"292,29","385,576","578,735","303,764","198,1256666667","353,264","410,403","294,307","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2807,16","252,659","377,394689759","9,60285","1,5624","299,466","299,703","302,124","299,941","297,963","288,693","289,258","386,345","562,947","278,659","199,6681111111","355,734","410,523","311,715","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2824,85","271,573","377,3910120482","9,61173","1,56413","297,998","303,755","302,124","300,565","300,927","308,928","294,903","382,985","541,606","260,632","201,2105555556","365,402","408,896","329,387","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2782,85","275,649","377,3873343374","9,62061","1,56581","298,798","302,184","296,181","300,161","301,025","301,742","294,244","375,622","528,882","235,048","202,753","354,014",,"327,819","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2769,78","279,725","377,3836566265","9,62949","1,5675","297,979","307,218","297,033","299,297","298,691","294,885","297,398","383,585","506,571","218,529","302,068","394,038","389,004","340,536","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2715,53","283,801","377,3799789157","9,63837","1,56918","298,797","299,552","300,887","300,328","299,881","288,928","298,57","390,153","488,856","196,63","379,354","415,659","398,95","338,856","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2738,69","280,367","377,3763012048","9,64725","1,57086","299,252","298,208","301,661","299,518","301,198","305,677","307,722","385,553","483,325","166,191","433,653","464,738","391,218","354,746","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2752,64","263,094","377,372623494","9,65613","1,57339","299,056","303,039","302,32","300,97","296,798","307,781","311,445","398,398","478,778","149,504","457,004","439,973",392,"376,069","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2710,99","247,164","377,3689457831","9,66501","1,57596","298,836","305,763","302,132","301,237","298,748","306,779","310,091","398,407","482,978","131,244","463,457","459,665","403,91","402,363","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2712,84","268,907","377,3652680723","9,67389","1,57852","298,617","297,611","297,471","299,976","298,405","292,356","295,652","375,746","478,783","137,9626","494,88","393,122","410,292","409,708","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2635,97","270,949","377,3615903614","9,68277","1,58108","299,454","299,403","297,501","299,715","299,023","290,106","300,798","397,007","515,11","144,6812","516,38","368,786","417,525","428,529","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45",,"275,103","377,3579126506","9,68658","1,58364","299,487","299,487","299,622","298,862","301,583","302,502","287,084","405,587","492,604","151,3998","540,471","449,995","409,189","421,311","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2388,7368190476","262,376","377,3542349398","9,6902","1,58396","300,331","303,285","301,606","299,25","298,098","311,02",,"416,949","504,693","158,1184","567,285","380,314","400,777","424,17","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2265,1202285714","270,046","377,3505572289","9,69382","1,58419","299,733","297,746","301,474","302,01","298,371","306,289",,"406,835","501,971","164,837","535,728","422,767","401,517","437,547","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45",,"269,214","377,3468795181","9,69744","1,58441","299,918","300,251","301,465","298,961","297,967","289,63","309,207","409,279","508,903","296,226","548,622","512,932","416,075","467,221","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2017,8870476191","284,379","377,3432018072","9,70105","1,58464","301,191","299,945","298,094","297,775","301,952","296,734","311,693","398,843","505,398","399,372","421,518","474,39","432,254","465,798","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1894,2704571429","266,2975","377,3395240964","9,70467","1,58487","300,824","292,558","297,949","300,256","299,387","300,228","314,108","402,225","496,551","501,806","341,162","469,932","436,682","470,97","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1770,6538666667","248,216","377,3358463855","9,70829","1,58509","300,806","295,815","297,531","303,088","298,849","308,949",,"397,624","513,441","606,855","288,019","421,538","397,893","466,996","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1647,0372761905","260,133","377,3321686747","9,71191","1,58532","301,858","299,551","302,141","300,065","298,828","298,851","289,038","409,374","511,041","683,695","231,287","413,341",,"432,959","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1523,4206857143","268,81","377,3284909639","9,71552","1,58555","301,062","303,919","302,344","299,084","299,249","292,703","286,395","416,136","501,127","729,25","183,233","387,748","341,751","392,343","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1399,8040952381","260,979","377,324813253","9,71914","1,58578","301,657","303,26","302,133","300,942","299,899","290,983",,"427,913","500,161","764,171","181,3084","357,101","339,466","362,63","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1276,1875047619","286,873","377,3211355422","9,72276","1,586","300,424","297,762","301,074","298,295","299,507","303,099","303,742","410,718","496,347","768,717","179,3838","338,431","370,98","351,908","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1152,5709142857","257,711","377,3174578313","9,72638","1,58623","301,838","297,51","295,768","299,431","301,59","306,606","315,906","408,942","530,865","762,147","177,4592","320,761","401,919","338,796","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1028,9543238095","265,113","377,3137801205","9,72999","1,58646","301,273","306,345","296,374","299,908","297,057","301,269","314,092","394,045","497,717","753,064","175,5346","337,405","421,473","338,228","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","905,3377333333","276,585","377,3101024096","9,73361","1,58669","299,985","303,379","301,451","300,557","301,89","294,096","313,359","386,688","491,842","717,612","173,61","356,075","421,749","337,173","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","781,7211428571","273,607","377,3064246988","9,73723","1,58691","300,345","299,87","301,265","301,215","300,238","293,565","296,774","394,015","488,399","712,896","273,858","357,957","422,258","337,65","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","658,104552381","287,912","377,302746988","9,74085","1,58714","300,783","299,915","301,454","301,662","299,521","303,142","301,808","401,506","503,823","684,085","330,02","370,547","412,19","343,956","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","534,4879619048","253,754","377,2990692771","9,74446","1,58737","300,806","306,216","301,884","297,072","297,81","301,985","283,465","420,517","506,83","671,72","385,739","364,92","384,924","347,982","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","410,8713714286","279,979","377,2953915663","9,74766","1,58759","301,224","296,473","296,882","299,571","302,334","293,533","287,172","412,339","513,947","645,506","439,624","389,798","394,309","359,721","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","287,2547809524","274,388","377,2917138554","9,75084","1,58782","300,407","300,791","296,631","299,497","302,145","297,725","300,392","402,834","519,158","623,644","501,411","403,134","386,297","371,873","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","163,6381904762","285,106","377,2880361446","9,75403","1,58805","300,366","302,283","301,45","301,164","301,705","301,93","299,978","384,256","507,512","605,148","580,287","400,046","398,164","381,381","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","40,0216","276,918","377,2843584337","9,75721","1,58828","300,157","299,621","301,685","299,988","299,59","309,874","311,656","386,236","505,854","574,981","633,879","398,817","394,491","405,484","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2526,77","268,931","377,2806807229","9,76039","1,5885","298,891","289,022","302,103","299,299","299,069","298,533","313,069","390,191","503,103","588,961","635,212","390,896","402,817","420,311","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2900,43","274,7155","377,277003012","9,76357","1,58873","298,828","304,191","298,568","301,15","298,839","290,627","314,784","401,817","505,126","556,339","553,337","402,565","434,702","446,206","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3275,57","280,5","377,2733253012","9,76675","1,58896","298,619","302,263","297,344","300,409","301,964","294,021","301,072","410,011","510,084","530,533","517,631","392,168","472,516","491,568","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2738,13","273,344","377,2696475904",,"1,58918","298,19","298,362","297,917","299,321","298,99","310,512","293,471","414,208","502,253","527,247","531,617","389,51","447,74","501,694","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3121,99","266,188","377,2659698795","9,77311","1,58941","298,796","294,407","298,576","300,522","297,783","309,053","289,562","405,835","480,823","492,241","542,826","423,457","389,363","480,581","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2904,32","265,04","377,2622921687","9,77629","1,58964","298,828","304,459","301,745","298,495","299,82","302,036","287,08","396,347",504,"482,237","516,968","432,017",,"451,65","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2906,79","282,298","377,2586144578","9,77947","1,58987","299,246","296,835","302,531","300,268","300,762","290,824","298,659","404,925","496,62","457,714","477,38","421,892","384,973","451,808","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2947,03","266,382","377,254936747","9,78265","1,59009","299,268","309,984","301,311","300,157","302,059","302,578","308,246","394,456","496,172","436,976","457,944","389,943","419,439","455,036","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2928,8","264,344","377,2512590361","9,78583","1,59032","299,059","295,46","301,662","300,772","297,325","305,518","315,393","385,329","486,49","418,535","456,289","406,085","430,738","456,772","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3017,01","281,085","377,2475813253","9,78901","1,59162","299,048","300,494","297,513","299,346","299,365","300,008","307,403","412,908","517,163","389,953","441,788","387,681","392,965","447,951","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3135,17","283,14","377,2439036145","9,79219","1,59298","298,423","300,18","296,873","300,518","300,738","291,578","297,161","398,737","516,679","392,571","423,229","385,603","373,92","426,015","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3172,83","273,941","377,2402259036","9,79537","1,59434","297,972","306,19","301,435","300,586","298,513","289,054","290,379","401,686","510,653","352,877","422,266","381,89","370,874","405,491","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3259,78","270,546","377,2365481928","9,79855","1,5957","298,782","299,857","302,101","299,129","297,14","300,598","284,627","380,555","515,162","334,35","441,51","410,391","377,126","392,938","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3261,75","272,699","377,2328704819","9,80173","1,59706","299,453","298,863","302,332","299,881","297,07","307,491","282,869","393,124","510,599","313,503","437,026","416,682","390,747","393,868","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3265,24","276,867","377,2291927711","9,80491","1,59842","299,903","299,451","301,305","300,342","298,109","310,538","283,204","402,402","539,25","298,626","436,719","416,941","415,309","390,303","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3227,36","273,058","377,2255150602","9,80809","1,59978","299,303","301,774","297,296","298,911","297,338","300,092","295,284","407,628","490,548","265,163","438,197","403,394","423,572","405,231","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3308,91","275,713","377,2218373494","9,81127","1,60162","299,891","300,242","297,486","302,152","296,459","292,215","321,527","405,532","491,96","252,077","431,263","395,33","427,671","431,137","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3344,13","278,762","377,2181596386","9,81445","1,60348","300,342","302,637","299,586","298,607","298,487","299,477","318,639","420,053","494,347","230,532","415,729","390,748","408,838","425,281","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3390,53","259,317","377,2144819277","9,81763","1,60534","301,82","295,514","301,576","298,389","301,724","302,004",,"402,935","483,23","246,138","405,614","395,189","373,315","423,289","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3379,57","284,609","377,2108042169","9,82081","1,60721","301,077","299,23","301,478","301,285","302,111","309,984","296,134","391,056","458,051","288,764","370,144","418,793","373,428","412,29","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3472,98","284,528","377,207126506","9,82399","1,60907","301,647","298,036","301,05","299,392","301,917","295,757","282,839","397,463","472,018","309,68","251,528","425,442","395,748","403,804","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3519,39","287,302","377,2034487952","9,82718","1,61093","300,441","302,094","297,709","299,682","301,283","293,837","283,787","396,472","500,196","343,352","176,001","427,832","394,969","382,518","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3494,08","298,402","377,1997710843","9,83035","1,6128","301,401","296,754","297,303","299,293","300,831","292,118",,"401,574","488,495","351,921","177,6386","421,211","397,48","367,749","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3482,13","299,072","377,1960933735","9,83354","1,61466","300,637","297,446","298,118","300,096","298,736","305,472","301,048","408,965","500,482","374,184","179,2762","412,495","374,426","359,122","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3421,25","288,195","377,1924156627","9,83672","1,61652","300,38","298,746","302,085","300,559","299,227","308,978","296,738","409,869","510,301","380,082","180,9138","400,619",,"341,564","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3298,9","273,695","377,1887379518","9,8368","1,61839","301,193","302,962","302,137","299,552","301,128","296,959","305,713","424,025","514,096","387,997","182,5514","402,976","377,115","330,053","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3315,97","286,038","377,185060241","9,83669","1,62025","301,245","303,223","302,124","300,108","298,971","291,849","311,882","403,719","502,57","380,352","184,189","395,397","390,129","332,515","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3210,35","279,977","377,1813825301","9,83657","1,62277","300,419","295,37","297,784","300,56","299,861","290,751",,"392,037","500,238","386,44","261,227","396,982","406,723","338,418","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3048,55","287,567","377,1777048193","9,83645","1,62533","299,953","300,032","297,097","298,522","301,165","302,462","313,204","390,442","529,928","388,378","347,831","419,875","412,457","342,925","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2908,17","264,024","377,1740271084","9,83633","1,62789","299,721","312,328","297,483","300,245","298,564","307,554","292,692","394,139","489,855","389,489","396,39","398,083","409,083","362,874","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2882,72","304,244","377,1703493976","9,83621","1,62977","299,295","303,836","302,044","299,542","297,77","301,654","290,327","394,385","495,61","392,086","450,882","412,061","402,539","353,292","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2816,27","272,646","377,1666716867","9,8361","1,6316","299,062","295,801","301,931","299,9","300,822","296,71","286,548","406,125","500,423","407,441","487,65","429,106","411,055","369,657","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2724,7","277,252","377,1629939759","9,83598","1,63343","298,842","295,518","300,256","299,515","299,583","290,437","284,038","402,674","505,482","407,428","517,676","437,389","389,066","382,161","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2727,3883333333","300,015","377,1593162651","9,83586","1,63526","299,24","303,974","297,676","301,958","300,723","298,069",,"389,261","516,946","421,011","541,493","403,293","398,581","393,777","63,54",
2017-09-08 22:00:00,"59,55","8,45","2730,0766666667","291,232","377,1556385542","9,83574","1,63709","298,651","298,372","297,921","301,713","298,544","307,451","304,516","398,215","493,841","416,374","567,097","411,278","402,467","402,769","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2732,765","301,387","377,1519608434","9,83563","1,63722","299,02","292,6","298,566","297,364","301,681","309,291","312,799","404,982","502,284","401,847","588,137","421,784","400,06","412,118","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2735,4533333333","309,554","377,1482831325","9,83551","1,63723","298,842","294,088","302,106","299,333","302,933","295,179","311,273","402,115","490,771","396,339","590,185","429,154","402,504","424,598","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2738,1416666667","279,793","377,1446054217","9,83539","1,63724","299,445","299,353","303,372","299,487","300,536","290,925","314,628","398,146","491,531","383,41","540,165","407,451","424,69","437,795","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2740,83","315,873","377,1409277108","9,83527","1,63726","299,897","302,578","298,521","299,692","299,341","304,232","300,309","400,224","499,041","379,52","512,295","407,982","458,609","472,117","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2743,5183333333","291,812","377,13725","9,83515","1,63727","298,49","299,5","298,785","300,528","301,525","307,663","292,29","394,314","477,882","377,792","497,049","400,413",,"500,792","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2746,2066666667","280,232","377,1335722892","9,83504","1,63728","299,414","296,601","298,213","299,971","302,3","294,916","291,182","401,826","500,138","384,736","473,124","391,642","380,948","484,626","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2748,895","291,509","377,1298945783","9,83492","1,63729","298,872","294,359","300,631","299,722","301,318","289,481","289,496","409,402","472,219","399,345","443,764","414,711","344,46","450,368","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2751,5833333333","313,439","377,1262168675","9,8348","1,63731","298,828","299,752","301,421","299,297","301,245","302,492","288,559","410,834","483,864","400,85","430,858",384,"353,697","414,034","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2754,2716666667","276,783","377,1225391566","9,83468","1,63732","299,853","303,017","301,67","300,088","300,425","308,773","293,627","402,495","499,643","399,376","416,592","409,958","385,351","389,987","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2756,96","311,046","377,1188614458","9,83457","1,63733","299,312","296,87","302,299","299,737","298,522","295,221","306,289","398,158","495,949","405,306","416,354","405,307","403,23","377,632","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2655,16","277,876","377,1151837349","9,83445","1,63735","299,472","297,026","297,018","299,912","299,822","290,937","307,587","387,158","496,133","413,287","425,145","402,257",,"379,937","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3329,43","305,999","377,1115060241","9,83433","1,63736","299,897","297,48","296,836","300,541","298,902","296,639",,"404,576","505,678","416,351","433,065","411,314","417,917","385,82","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2713,79","281,51","377,1078283133","9,83421","1,63737","301,155","297,919","298,692","300,995","301,079","303,824",,"395,175","497,399","411,508","423,043","416,088","404,763","392,911","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2955,17","269,327","377,1041506024","9,83409","1,63738","301,041","301,013","301,484","298,37","298,385","308,611",,"400,899","491,999","400,604","415,366","423,047","400,158","389,3","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2945,41","294,618","377,1004728916","9,83398","1,6374","301,637","299,001","301,685","299,597","301,025","301,797","310,113","418,117","504,785","399,807","406,866","416,904","405,601","409,477","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2893,03","313,074","377,0967951807","9,83386","1,63741","301,276","301,073","301,276","300,728","297,367","292,264","297,991","411,505","503,696","396,8","406,976","396,947","404,482","414,648","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2894,51","288,813","377,0931174699","9,83374","1,63742","301,245","301,245","298,183","300,602","298,295","289,536","291,354","398,811","525,111","387,547","412,112","394,949",,"402,619","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2819,14","319,097","377,089439759","9,83362","1,63743","301,449","301,652","298,356","299,365","299,203","298,133","284,404","390,933","507,342","385,358","422,995","403,075","395,508","402,702","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2762,29","268,971","377,0857620482","9,8335","1,63745","302,077","298,218","298,185","299,879","301,511","308,209","285,11","393,633","489,504","395,756","429,629","400,144","399,6","391,005","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2761,72","315,299","377,0820843374","9,8335","1,63746","300,289","296,318","296,13","298,092","298,015","305,266","290,71","394,813","496,652","399,574","400,718","400,889","408,197","402,381","63,54",
2017-09-08 22:00:00,"59,55","8,45","2723,11","277,348","377,0784066265","9,8335","1,63747","299,943","305,764","302,489","301,004","300,174","296,834","301,321","403,236","520,93","407,809","385,041","409,648","419,225","411,007","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2668,62","317,022","377,0747289157","9,8335","1,63748","303,184","313,643","302,596","303,891","303,013","293,342","313,32","401,576","511,249","401,942","371,318","399,617","394,62","411,611","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2716,22","294,43","377,0710512048","9,8335","1,6375","302,832","300,37","301,546","303,491","300,577",298,"318,076","405,564","522,923","401,426","368,142","381,931","378,077","401,901","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2749,6","316,088","377,067373494","9,8335","1,63751","302,173","294,589","300,448","300,595","298,739","306,321","323,265","400,8","511,342","399,927","355,313","373,962","360,848","375,079","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2732,65","317,428","377,0636957831","9,8335","1,63752","300,497","302,754","297,723","298,943","299,422","313,058","305,153","391,127","514,001","394,315","362,973","396,366","376,143","357,67","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2761,23","295,931","377,0600180723",,"1,63753","300,366","306,897","296,9","298,015","303,145","296,885","294,72","405,194","514,297","399,361","400,162","379,876","401,825","370,724","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45",2729,"313,874","377,0563403614","9,8335","1,63755","300,164","293,815","301,305","298,962","300,81","288,648","290,147","405,935","488,201","411,739","420,042","400,21","431,153","395,272","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2728,52","314,988","377,0526626506","9,8335","1,63756","300,553","297,955","301,685","299,048","298,762","302,478","287,18","409,596","505,867","422,23","437,007","422,939","423,134","395,226","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2747,74","312,686","377,0489849398","9,8335","1,63757","298,962","298,795","301,482","299,657","296,781","308,941","287,775","413,137","488,659","403,066","453,079","418,036",,"400,157","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2755,74","278,103","377,0453072289","9,8335","1,63804","300,046","299,234","301,465","298,895","299,067","303,285","297,992","403,231","491,296","407,906","481,002","433,266","416,124","421,476","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2750,11","275,269","377,0416295181","9,8335","1,63854","300,146","299,268","301,465","298,828","299,268",,"298,828","402,393","491,641","408,44","483,203","434,566","416,124","423,198","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2765,36","311,797","377,0379518072","9,8335","1,63904","299,742","301,695","299,239","299,435","299,268","295,702","302,672","391,333","483,818","388,568","480,685","435,581","416,124","435,899","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2853,91","278,935","377,0342740964","9,8335","1,63954","300,315","297,448","297,833","299,487","298,863","288,207","308,876","390,381","487,843","389,842","427,179","378,299","437,29","464,965","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2828,61","283,192","377,0305963855","9,8335","1,64004","300,164","293,425","298,337","300,297","298,828","305,242","311,198","393,61","492,941","381,144","399,253","373,43","459,218","498,361","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2872,13","275,947","377,0269186747","9,8335","1,64054","300,349","300,801","297,782","298,546","298,626","308,154","304,678","404,942","470,919","375,913","398,704","376,472","405,248","489,314","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2880,65","310,644","377,0232409639","9,8335","1,64104","300,366","294,794","301,772","299,804","301,843","300,797","300,463","405,896","489,828","383,966","356,782","363,053","353,554","450,742","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2926,8","301,965","377,019563253","9,8335","1,64154","299,56","302,88","302,527","299,927","298,295","292,085",,"404,519","504,628","383,71","337,002","380,555","349,99","409,014","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2906,69","281,831","377,0158855422","9,8335","1,64204","300,497","304,47","302,16","299,927","297,949","294,387","291,66","417,274","496,951","390,067","323,7","368,575","361,361","355,846","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2902,43","282,955","377,0122078313","9,8335","1,64254","300,182","301,513","297,683","299,927","300,977","304,14","294,789","416,569","490,969","396,583","337,01","416,451","380,88","341,839","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2992,19","312,907","377,0085301205","9,8335","1,64304","299,945","295,192","297,29","299,725","301,245","307,805","293,882","408,134","512,872","399,587","349,4","412,705","394,862","345,546","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3062,83","279,704","377,0048524096","9,8335","1,64355","299,12","303,122","301,121","300,312","298,624","309,67",,"396,834","476,399","420,603","365,447","364,978","406,241","347,471","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3096,9","306,656","377,0011746988","9,8335","1,64405","299,852","299,659","301,264","299,964","298,791","301,167","298,441","385,808","490,057","419,011","378,595","363,786","414,339","345,082","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3103,38","300,491","376,997496988","9,8335","1,64455","298,919","303,097","301,648","300,128","298,425","291,297","306,468","386,253","500,992","419,186","412,291","376,191","409,353","360,031","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3038,7","309,749","376,9938192771","9,8335","1,64505","299,432","298,007","301,685","299,945","297,181","297,928","307,379","396,007","505,469","417,748","411,297","379,304","413,974","379,601","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3077,11","313,465","376,9901415663","9,8335","1,64555","299,487","296,503","298,061","299,524","298,077","304,246","306,189","403,766","505,282","415,14","401,989","384,03",,"377,22","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3042,11","294,713","376,9864638554","9,8335","1,64605","299,89","298,222","297,931","301,097","296,76","307,981",,"409,437","518,204","409,973","401,53","401,598","399,312","393,528","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3065,76","310,235","376,9827861446","9,8335","1,64655","299,927","299,391","297,749","298,037","299,037","294,842","293,615","409,9","517,844","404,103","418,317","395,632","396,353","394,555","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3171,11","295,154","376,9791084337","9,8335","1,64705","299,927","304,106","299,939","298,332","299,468","289,538",,"397,092","502,165","393,721","445,985","391,386","407,223","397,028","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3200,47","294,137","376,9754307229","9,83199","1,64767","299,927","297,711","301,955","300,599","296,273","305,432","291,395","403,665","513,132","400,193","463,795","407,169","406,747","399,283","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3294,39","281,92","376,971753012","9,83034","1,6483","298,923","301,287","301,722","300,605","297,779","309,97","292,763","390,675","504,981","384,617","452,385","392,072","419,396","401,489","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3359,52","308,511","376,9680753012","9,82869","1,64893","299,028","295,291","301,085","298,588","301,546",,"297,091","386,194","501,526","372,778","436,964","406,53","433,845","435,294","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3437,24","302,373","376,9643975904","9,82704","1,64956","299,449","299,864","298,621","299,791","298,898","294,586","298,913","397,745","509,535","376,179","421,652","417,171","423,417","447,202","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3346,44","310,399","376,9607198795","9,82539","1,6502","300,287","294,568","297,988","300,127","299,808","290,776","303,646","412,551","485,079","385,934","398,987","395,491","409,544","448,027","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3277,37","295,163","376,9570421687","9,82374","1,65083","299,366","299,996","297,549","301,347","301,727","296,881","308,503","399,777","511,459","402,087","371,978","421,342","383,806","437,477","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3366,21","314,676","376,9533644578","9,82209","1,65146","298,668","303,384","299,109","299,666","302,304","305,304","309,535","404,762","506,569","396,222","384,81","396,547","377,834","413,354","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3425,99","284,052","376,949686747","9,82044","1,65209","300,006","296,674","302,063","299,288","303,142","300,888","300,81","391,753","505,801","405,786","420,402","383,799","376,462","397,022","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3476,98","316,803","376,9460090361",,"1,65272","300,346","299,365","302,344","299,467","297,833","301,963","308,909","392,2","494,481","420,546","434,119","383,293","389,588","386,087","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3486,08","313,231","376,9423313253","9,81715","1,65335","300,965","300,106","299,152","299,487","301,08",,"294,256","386,476","504,652","421,929","421,681","405,344","411,258","383,123","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3510,91","277,614","376,9386536145","9,8155","1,65398","300,228","300,745","298,429","300,285","300,867","298,237","283,705","407,672","492,954","418,502","394,796","388,59","422,469","395,935","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3515,49","303,918","376,9349759036","9,81385","1,65461","300,744","294,832","298,389","301,163","301,204","301,815","281,792","415,343","492,667","410,328","397,852","385,65","425,942","421,768","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3560,98","297,636","376,9312981928","9,8122","1,65524","300,806","305,724","298,587","298,665","299,658","307,879",,"397,825","483,565","405,133","429,131","416,886","412,041","416,827","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3534,17","298,841","376,9276204819",,"1,65588","300,408","305,964","300,995","299,383","296,703","310,485","301,353","394,98","515,901","400,268","451,868","371,391","380,108","412,03","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3495,45","298,52","376,9239427711","9,8089","1,65651","301,161","295,72","302,438","300,084","297,803",,"310,275","401,225","494,795","388,579","441,536","368,263","371,345","398,132","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3450,72","302,326","376,9202650602","9,80725","1,65714","300,053","297,833","301,769","298,954","296,558","289,821","313,716","412,302","451,741","368,368","404,908","376,442",,"418,17","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3458,64","302,734","376,9165873494","9,8056","1,65777","301,117","302,336","301,486","300,217","299,983","294,936",,"413,855","492,476","370,741","403,641","377,783","425,282","432,399","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3432,59","302,185","376,9129096386","9,80395","1,6584","300,059","297,246","298,301","300,168","302,541","307,001","304,015","420,21","487,11","378,009","393,009","448,221","410,076","430,702","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3561,57","296,614","376,9092319277","9,8023","1,65903","299,927","293,457","296,957","300,345","299,411","310,062",,"404,194","499,782","383,148","368,876","370,032","380,476","424,892","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3622,86","308,106","376,9055542169","9,80065","1,65966","300,322","295,291","297,444","299,377","298,652","294,828","291,972","378,068","485,976","396,247","374,844","379,103","377,479","415,86","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3568,54","303,959","376,901876506","9,79901","1,66029","300,366","301,065","301,66","299,268","299,004","288,965",,"378,517","483,768","403,957","381,753","385,103","376,472","375,224","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3517,66","309,365","376,8981987952","9,79736","1,66092","299,776","294,789","302,124","302,223","297,669","293,623","287,569","392,333","511,136","408,533","367,361","397,4","399,962","375,234","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3562,65","300,273","376,8945210843","9,79571","1,66155","299,12","297,909","302,124","298,453","298,097","309,871","299,317","401,017","513,288","408,499","349,62","382,576","392,206","363,952","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3558,82","310,599","376,8908433735","9,79406","1,66219","299,245","298,389","297,579","299,135","296,391","305,504","302,189","400,542","498,902","425,423","331,145","401,393","399,483","376,399","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3507,84","308,595","376,8871656627","9,79241","1,66282","300,651","298,784","296,675","299,663","298,959","298,439","309,657","403,992","517,686","436,061","360,572","408,182","399,434","369,516","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3417,59","312,07","376,8834879518","9,79076","1,66345","299,027","294,086","300,781","300,497","298,477","292,987","313,635","388,641","507,226","434,61","391,464","391,839","392,774","371,551","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3372,82","312,5","376,879810241","9,78911","1,66408","299,618","292,369","301,838","299,401","299,574","299,765","303,52","403,976","493,58","415,906","412,793","409,76","392,041","371,885","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3314,86","302,114","376,8761325301","9,78746","1,66471","300,101","298,927","301,314","302,219","302,856","308,261","298,998","417,102","500,831","400,305","428,488","407,545","395,552","376,332","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3205,5","310,769","376,8724548193","9,78581","1,66534","299,949","299,904","301,442","302,761","304,012","307,182","292,689","426,948","488,611","388,553","434,638","384,77",,"381,31","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3152,4","327,222","376,8687771084","9,78628","1,66548","298,941","297,955","299,691","297,855","303,313","295,13","288,271","405,466","521,157","384,009","432,703","389,16","428,02","393,202","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3024,72","329,527","376,8650993976","9,78699","1,66557","300,011","293,589","299,29","298,867","302,828","296,141","299,081","386,276","511,844","364,738","436,278","393,413","419,183","411,836","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","132,859","330,684","376,8614216867","9,78769","1,66566","300,344","299,42","298,874","299,442","299,237","298,184","300,169","389,761","518,967","371,771","448,628","398,748","414,79","435,094","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","1249,3226666667","346,113","376,8577439759","9,7884","1,66575","299,973","302,508","298,828","299,487","299,418",,"303,295","386,796","481,415","368,481","389,838","399,81","409,428","435,074","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2365,7863333333","359,928","376,8540662651",,"1,66584","301,501","299,044","298,238","301,849","300,668","309,819","308,779","393,102","507,355","375,223","364,968","407,761","406,836","438,245","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3482,25","347,115","376,8503885542","9,78981","1,66593","300,11","299,199","298,759","301,73","301,396","308,089","309,572","397,47","470,821","384,766","354,144","404,24","383,026","426,293","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","2976,31","355,288","376,8467108434","9,79052","1,66601","300,91","297,498","300,204","298,343","301,661","291,521","310,578","387,59","466,152","398,329","337,399","400,273","379,278","410,539","63,54","4,1"
2017-09-08 22:00:00,"59,55","8,45","3253,13","350,442","376,8430331325",,"1,6661","299,454","296,701","301,938","299,914","301,685","296,673","305,585","397,118","497,047","405,597","340,437","402,822","368,142","376,783","63,54","4,1"
2017-09-08 23:00:00,"59,55","8,45","2850,86","360,092","376,8393554217",,"1,66619","299,268","296,631","302,32","300,735","299,329","308,896","296,343","391,234","480,461","416,887","358,466","415,474","384,352","365,594","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","123,827","358,056","376,8356777108","9,79264","1,66628","299,857","301,147","299,399","297,861","298,852","298,277","290,404","393,511","506,896","413,813","376,254","420,387","402,955","358,302","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","424,4306666667","368,568","376,832","9,79335","1,66637","299,927","303,451","297,478","298,883","300,398","293,122","288,642","391,202","510,332","418,597","373,59","412,926","400,921","366,902","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","725,0343333333","353,036","376,79","9,79405","1,66646","299,536","297,014","297,486","300,612","299,022","290,134","287,523","391,327","490,171","422,592","386,951","419,826",,"380,297","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1025,638","349,865","376,875","9,79476","1,66654","299,487","303,826","301,229","300,218","300,59","305,089","294,45","403,868","495,246","421,566","395,981","395,279","406,419","388,699","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1326,2416666667","355,169","376,96","9,79547","1,66663","299,292","300,454","301,88","300,342","299,435","307,154","311,56","405,841","504,75","429,561","383,303","400,498","405,106","390,033","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1626,8453333333","360,724","380,0035","9,79617","1,66672","298,681","298,167","302,1","298,997","300,441","297,791","317,852","397,878","484,628","422,878","379,902","420,147","404,424","397,459","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1927,449","361,328","383,047","9,79688","1,66681","299,781","297,949","301,538","300,196","301,954","291,941",,"391,1","494,606","417,13","396,711","402,365","393,404","402,786","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2228,0526666667","339,624","380,456","9,79759","1,6669","298,95","302,833","298,73","299,39","301,733","304,836","299,168","396,165","513,292","406,94","415,15","390,564","403,99","403,335","65,01",
2017-09-08 23:00:00,"59,55","8,45","2528,6563333333","434,03","377,865","9,79829","1,66699","298,828","297,778","297,998","300,635","297,388","309,644",,"397,777","489,249","391,833","433,16","394,298","399,01","402,845","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2829,26","350,18","378,427","9,799","1,66707","299,219","301,17","298,34","298,268","297,436","300,859","289,26","417,899","476,415","381,466","433,074","399,314","397,206","393,469","65,01","1,57"
