date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-08 23:00:00,"59,55","8,45","2961,22","358,189","378,989","9,79971","1,66716","299,853","296,221","298,194","299,51","298,095","291,512","286,745","414,632","489,801","371,28","432,119","409,649","407,526","386,91","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3345,78","362,342","379,551","9,80041","1,66725","299,342","299,041","298,364","300,292","300,313","297,496","298,805","406,799","507,219","373,961","409,851","401,598","412,321","397,489","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2590,5","356,056","380,113","9,80112","1,66734","299,852","303,773","301,7","301,145","298,638","306,375","301,73","391,254","518,238","375,405","414,65","397,977","420,211","413,106","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3056,16","355,225","380,675",,"1,66743","299,343","294,786","302,124","298,132","297,999","298,251","309,299","387,607","481,27","385,562","415,625","418,639","407,276","424,207","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2790,16","362,78","381,186","9,80253","1,66752","299,85","294,526","302,707","300,061","299,698","292,019","302,68","406,85","514,411","394,491","410,444","421,348","380,226","406,866","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2790,25","365,922","381,166511811","9,80324","1,6676","299,539","303,76","299,295","300,172","301,477","303,371","294,128","399,69","507,407","395,491","395,642","410,662","389,76","403,952","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2837,46","353,82","381,147023622","9,80395","1,66769","299,875","301,295","298,634","299,371","300,521","309,247","289,818","397,947","505,801","410,255","378,579","404,855","392,964","403,4","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2719,12","339,244","381,1275354331",,"1,66778","299,539","302,939","298,027","299,849","303,275","297,209","288,604","404,956","510,8","431,266","374,839","395,523","398,599","403,335","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2657,2","334,294","381,1080472441","9,80536","1,66787","299,487","299,734","298,337","299,927","301,918","292,431","294,316","416,051","480,986","421,9","365,995","411,851","403,768","409,176","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2632,03","336,013","381,0885590551","9,80607","1,66796","299,874","298,88","300,905","299,733","300,91","298,018","303,417","427,99","514,341","433,145","378,954","416,129","397,948","395,372","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","134,683","327,164","381,0690708661","9,80605","1,66777","300,12","300,57","302,213","299,901","299,451","304,247","302,025","418,398","503,43","416,343","389,117","420,757","396,095","391,945","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","228,4278125","320,015","381,0495826772","9,80593","1,66754","300,921","300,032","302,344","301,088","300,816","302,078","307,49","414,262","509,251","402,431","441,148","409,706","394,975","383,002","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","322,172625","317,602","381,0300944882","9,80581","1,66731","300,445","299,927","300,99","301,245","299,092","296,464","311,37","393,203","516,314","390,915","482,767","374,199","403,22","396,383","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","415,9174375","324,896","381,0106062992","9,8057","1,66709","300,753","300,12","298,681","298,347","299,601","291,888","311,019","371,46","483,764","391,453","485,096","368,606","415,688","392,548","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","509,66225","318,992","380,9911181102","9,80558","1,66686","300,806","300,723","298,389","299,294","300,667","295,967","311,105","398,171","522,749","393,6","452,328","376,176","429,483","432,261","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","603,4070625","317,458","380,9716299213",,"1,66663","299,649","293,676","298,581","299,873","300,42","308,578","288,394","408,976","504,187","387,247","400,038","388,395","445,489","459,387","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","697,151875","308,822","380,9521417323","9,80534","1,66641","300,45","303,655","301,69","299,927","302,485","303,705","285,783","409,9","498,717","381,116","410,481","398,644","420,975","459,955","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","790,8966875","315,103","380,9326535433","9,80522","1,66618","300,778","305,2","302,509","299,927","299,896","300,281","286,057","399,377","508,858","384,165","416,997","390,699","366,707","428,678","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","884,6415","310,283","380,9131653543","9,80511","1,66595","301,191","299,62","302,756","301,081","297,371","291,075","298,014","394,382","500,412","401,71","414,157","378,791","347,786","399,176","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","978,3863125","314,251","380,8936771654","9,80499","1,66572","300,092","296,715","298,749","299,516","298,991","299,617","306,431","387,32","517,823","412,615","416,063","377,767","375,497","392,716","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1072,131125","316,009","380,8741889764","9,80487","1,6655","300,695","294,105","298,361","299,844","303,111","307,559","308,935","403,009","466,537","420,913","414,015","396,139","399,311","380,72","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1165,8759375","313,495","380,8547007874","9,80475","1,66527","300,806","294,542","298,005","299,927","301,934","312,528","312,611","401,022","491,454","424,286","400,701","395,878","417,782","388,7","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1259,62075","307,248","380,8352125984","9,80464","1,66504","301,189","303,862","298,333","299,351","300,15","301,216","311,192","399,08","520,405","435,462","382,457","399,789","410,753","392,502","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1353,3655625","305,864","380,8157244094","9,80452","1,66481","300,67","301,365","301,84","300,61","298,968","290,667","295,766","401,51","514,535","422,441","374,283","385,519","407,937","399,592","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1447,110375","305,786","380,7962362205","9,8044","1,66459","300,586","300,806","302,344","300,806","298,828","289,38","293,555","401,892","513,164","420,31","373,438","383,344","407,723","400,576","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1540,8551875","309,512","380,7767480315","9,80428","1,66436","300,969","296,207","303,11","299,464","296,912","293,595","297,004","408,875","498,346","412,782","400,348","407,84","403,815","402,982","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1634,6","307,398","380,7572598425","9,80416","1,66413","300,451","298,023","299,391","300,609","299,505","300,536","290,038","403,354","520,371","401,798","445,508","398,467","380,291","399,967","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2899,38","307,538","380,7377716535","9,80405","1,66391","300,94","298,389","298,446","299,275","300,692","309,883","286,836","394,984","504,691","384,373","449,522","414,308",,"385,059","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2941,43","290,641","380,7182834646","9,80393","1,66368","301,216","299,344","298,007","300,576","298,705","296,045","297,791","384,314","490,021","364,182","441,41","405,452","404,153","407,378","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2812,89","302,964","380,6987952756","9,80381","1,66345","300,863","299,87","297,949","299,467","301,449","290,523","311,538","392,895","475,422","361,029","433,433","407,559",,"415,383","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2821,21","297,736","380,6793070866","9,80369","1,66322","301,953","301,266","301,584","300,607","299,226","292,909","316,582","387,413","498,172","355,792","419,839","404,772","447,356","446,289","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2911,84","299,819","380,6598188976","9,80357","1,663","301,359","292,665","302,889","300,423","299,211","304,047","325,291","414,699","516,136","361,131","379,2","405,712","427,226","452,227","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2705,22","305,072","380,6403307087","9,80346","1,66277","301,245","303,209","299,753","298,837","299,459","310,227","311,986","419,779","519,247","373,304","347,611","400,176","389,372","439,001","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2781,27","302,616","380,6208425197","9,80334","1,66254","299,724","300,987","298,317","299,369","297,776","299,693","288,895","401,283","486,549","381,526","360,655","399,793","358,509","411,204","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2689,96","308,492","380,6013543307","9,80322","1,66232","300,06","301,89","298,359","299,487","299,802","292,982",,"394,472","500,159","388,171","374,149","384,543","352,082","382,731","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2683,59","313,164","380,5818661417","9,8031","1,66209","300,338","303,652","298,58","300,634","299,573","292,236","288,674","390,837","513,315","410,604","397,187","391,824","369,741","362,26","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2634,43","304,166","380,5623779528","9,80299","1,66186","300,748","291,269","301,666","299,277","298,532","289,37","287,44","376,452","506,489","427,444","401,75","394,695","396,306","355,907","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2630,86","301,674","380,5428897638","9,80287","1,66163","300,997","298,542","302,887","300,002","300,679","306,691","293,863","393,929","513,107","437,919","398,56","372,902",,"359,166","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","165,317","300,983","380,5234015748","9,80275","1,66141","299,498","303,553","299,376","299,383","299,117","301,931",,"405,148","518,725","442,944","401,779","419,811","421,034","371,249","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","196,2815","304,612","380,5039133858","9,80087","1,66119","300,221","298,762","298,065","300,03","301,88","295,084","312,194","404,659","511,529","440,233","390,816","429,318","417,909","376,82","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","227,246","300,409","380,4844251969","9,79872","1,66098","299,985","302,144","298,331","300,719","297,767","296,693","304,123","412,212","502,468","434,583","405,334","409,535","410,925","401,343","65,01",
2017-09-08 23:00:00,"59,55","8,45","258,2105","307,62","380,4649370079","9,79657","1,66076","300,308","298,783","297,627","299,472","299,166","306,024","294,021","412,535","489,484","429,589","452,177","368,753","396,367","410,252","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","289,175","302,516","380,4454488189","9,79441","1,66055","299,987","299,497","301,493","300,216","299,867","302,466","288,314","403,762","468,119","418,697","459,322","370,096","399,599","415,822","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","320,1395","302,57","380,4259606299","9,79226","1,66033","299,356","302,179","302,124","299,986","298,976","300,734","290,855","388,532","464,529","399,795","438,415","388,864","397,534","414,667","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","351,104","301,151","380,4064724409","9,79011","1,66012","299,648","298,952","302,314","300,307","299,778","291,653","292,688","386,377","488,459","384,976","420,628","384,46","418,396","435,369","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","382,0685","304,597","380,386984252","9,78796","1,6599","300,277","298,389","299,114","299,606","302,586","301,277","295,935","393,3","490,248","374,218","401,136","378,106","422,693","455,343","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","413,033","305,176","380,367496063",,"1,65969","299,607","298,389","299,178","300,057","301,675","307,178","305,899","404,326","495,322","354,191","386,968","388,701","395,275","449,382","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","443,9975","302,013","380,348007874","9,78366","1,65947","299,298","298,768","298,509","301,664","298,429","304,232","308,536","402,438","452,639","334,008","382,795","401,919",,"425,632","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","474,962","302,567","380,328519685","9,78151","1,65926","300,026","297,69","298,768","298,491","301,742","294,56","313,456","415,282","488,777","343,391","369,275","399,92","368,649","398,286","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","505,9265","315,359","380,3090314961","9,77936","1,65905","300,146","297,889","298,639","298,517","298,556","292,358","310,043","410,937","499,023","361,123","339,581","402,165","383,887","366,925","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","536,891","313,703","380,2895433071","9,77721","1,65883","299,768","292,272","298,608","302,204","297,381","295,832","304,076","397,83","499,57","372,022","314,296","419,699","394,641","359,178","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3457,34","299,975","380,2700551181","9,77506","1,65862","299,329","298,734","300,878","302,216","297,479","303,977","298,872","406,226","512,735","388,696","313,628","400,64","400,3","358,643","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2526,29","306,25","380,2505669291","9,77291","1,6584","298,89","296,525","302,757","297,211","298,833","308,98","290,988","395,846","522,657","419,016","327,836","391,429","404,374","351,525","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3096,73","307,093","380,2310787402","9,77076","1,65819","299,205","296,915","302,626","299,241","301,878","295,445","291,895","387,438","503,013","433,74","342,488","393,341","400,594","350,366","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2623,02","296,533","380,2115905512","9,76861","1,65797","298,891","293,677","298,982","300,838","303,852","293,115","285,638","393,247","516,579","448,379","366,316","406,095","389,31","354,627","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2909,8","307,353","380,1921023622","9,76646","1,65776","299,016","304,601","298,389","298,766","300,524","300,647","291,136","398,674","513,57","460,235","379,964","402,937","382,281","362,897","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2760,47","296,368","380,1726141732","9,7643","1,65754","299,425","307,649","298,765","300,272","297,855","310,945",,"401,964","514,54","459,08","399,723","408,208",,"368,89","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2708,25","307,785","380,1531259843","9,76215","1,65733","299,676","296,919","298,64","299,08","297,886","297,204","327,671","408,824","514,378","443,364","410,431","419,139","399,563","379,604","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2724,98","295,436","380,1336377953","9,76","1,65711","299,143","304,117","300,864","300,708","298,513","295,405","310,507","396,625","522,051","439,89","446,144","413,728","410,822","391,651","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2641,51","304,973","380,1141496063","9,75785","1,6569","299,424","307,143","301,997","301,401","298,796","295,156","292,553","404,657","508,344","420,817","486,026","404,999","412,763","398,122","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","198,396","291,36","380,0946614173","9,7557","1,65669","298,924","295,757","302,5","298,461","301,457","295,844","284,406","392,711","514,997","401,937","496,136","399,487","413,242","412,122","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","330,02575","291,824","380,0751732283","9,75355","1,65647","299,391","296,964","301,813","299,826","300,591","300,851","288,514","403,631","511,242","385,444","471,855","410,995","424,802","435,103","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","461,6555","303,296","380,0556850394","9,7514","1,65626","299,862","306,885","298,872","299,209","299,241","308,81","297,818","415,719","503,082","359,139","430,577","404,156","443,492","467,84","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","593,28525","302,575","380,0361968504","9,74925","1,65604","299,927","300,818","298,389","299,797","298,111","299,734","305,448","413,995","482,043","346,747","423,886","403,091","425,364","485,554","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","724,915","296,926","380,0167086614","9,7471","1,65583","299,74","300,984","298,389","299,927","298,136","296,452","307,829","415,961","505,629","340,257","435,473","394,259","387,379","476,945","65,01",
2017-09-08 23:00:00,"59,55","8,45","856,54475","305,375","379,9972204724","9,74495","1,65561","298,772","305,735","298,202","301,049","299,666","291,327","307,308","421,52","506,474","337,08","435,504","398,803","365,664","449,695","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","988,1745","296,639","379,9777322835","9,74265","1,6554","299,728","300,92","301,528","300,499","301,98","297,757","311,843","401,582","482,709","345,845","379,749","399,867","377,189","415,275","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1119,80425","298,414","379,9582440945","9,74033","1,65518","299,927","293,792","302,496","299,623","298,254","304,997","308,953","385,185","490,593","361,622","372,566","395,673","392,513","389,883","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1251,434","298,036","379,9387559055","9,738","1,65493","299,554","297,152","302,19","300,233","298,069","304,4","292,982","379,475","495,658","383,433","398,247","389,3","402,923","384,357","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1383,06375","298,888","379,9192677165","9,73568","1,65466","299,86","300,188","298,58","300,366","299,288","293,283","292,497","385,243","499,057","397,851","363,272","386,898","388,672","373,718","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1514,6935","291,308","379,8997795276","9,73336","1,6544","299,554","297,232","297,949","299,062","300,419","290,426","294,573","391,47","492,365","419,482","338,03","380,576","382,556","372,353","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1646,32325","302,847","379,8802913386","9,73104","1,65414","299,86","298,493","298,508","300,504","303,006","302,734","299,528","409,347","510,753","436,267","326,821","378,088","386,706","364,956","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1777,953","302,596","379,8608031496","9,72871","1,65387","300,67","301,243","301,581","299,877","302,142","309,81","303,71","425,942","536,802","444,585","326,051","385,286","386,14","368,739","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1909,58275","290,766","379,8413149606",,"1,65361","300,992","305,773","302,31","299,521","299,302","301,586","312,871","418,258","522,712","452,058","349,962","386,648","390,618","362,21","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2041,2125","296,437","379,8218267717","9,72407","1,65335","300,096","298,53","302,158","300,974","301,058","293,053","309,784","407,096","493,054","463,259","377,417","415,522","399,058","358,517","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2172,84225","290,629","379,8023385827","9,72174","1,65308","300,298","299,671","298,595","299,759","301,093","293,097","308,378","386,358","454,249","450,498","434,471","432,436","399,495","356,692","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2304,472","297,535","379,7828503937","9,71942","1,65282","301,477","304,96","297,394","299,487","300,1","297,963","305,499","389,199","506,729","433,279","478,042","412,754","402,625","367,128","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2436,10175","300,611","379,7633622047","9,7171","1,65256","300,946","306,413","297,844","299,672","301,035","309,355","290,76","399,635","499,129","426,48","479,45","400,347","420,659","384,43","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2567,7315","302,447","379,7438740157","9,71478","1,65229","300,806","299,294","301,284","299,707","300,134","311,353","288,062","398,438","491,308","401,141","444,594","392,264","423,964","418,967","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2699,36125","295,529","379,7243858268","9,71245","1,65203","300,62","309,251","301,904","299,522","299,741","298,568","283,059","418,989","501,015","388,38","420,165","384,553","446,16","446,721","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2830,991","292,647","379,7048976378","9,71013","1,65177","300,401","295,802","302,46","301,894","298,226","291,563","301,012","418,696","482,449","375,948","425,025","392,625","426,222","475,424","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2962,62075","293,387","379,6854094488","9,70781","1,6515","301,107","291,97","301,453","301,418","297,394","299,028","315,832","406,103","497,699","354,364","424,259","423,126",,"449,352","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3094,2505","287,438","379,6659212598","9,70548","1,65124","300,508","289,034","297,376","298,85","297,29",,"312,418","395,502","515,041","338,946","438,893","400,801","340,271","431,586","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3225,88025","298,582","379,6464330709","9,70316","1,65097","300,366","301,259","297,001","299,498","300,064",,"312,092","393,884","499,583","343,944","436,209","398,705","362,811","400,944","65,01",
2017-09-08 23:00:00,"59,55","8,45","3357,51","305,526","379,6269448819","9,70084","1,65071","300,181","304,032","300,953","299,707","302,065","298,619","306,685","380,829","508,564","358,933","384,538","392,365","407,073","397,003","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2442,9","287,923","379,6074566929","9,69851","1,65045","300,146","299,483","301,685","301,185","299,757","294,863","311,921","388,468","506,613","379,644","354,31","397,538","423,39","405,152","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3048,77","301,865","379,5879685039","9,69619","1,65018","301,07","297,316","302,054","300,357","300,745","297,793","298,706","409,73","497,232","381,721","333,976","382,101","418,965","406,646","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2632,06","296,975","379,568480315","9,69387","1,64992","301,614","297,07","301,755","299,777","302,686","306,323","290,805","401,215","493,703","410,459","313,802","388,65",,"406,646","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45",2807,"301,55","379,548992126","9,69154","1,64966","299,842","302,781","297,448","300,075","298,582","309,679","290,372","404,344","475,771","426,85","322,664","391,427",,"381,667","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","247,657","304,269","379,529503937","9,68922","1,64939","300,408","299,278","296,631","299,778","299,387","298,617","287,164","399,104","504,188","444,77","367,56","407,762","364,507","350,955","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","807,5358333333","300,984","379,510015748","9,6869","1,64913","300,033","300,231","301,236","299,891","299,523","288,491","282,471","384,882","504,634","454,612","384,95","427,505","379,153","346,877","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1367,4146666667","290,618","379,4905275591","9,68431","1,64887","300,11","302,052","301,574","301,21","301,32","304,377","306,62","396,152","496,92","452,319","419,307","409,115","396,444","347,056","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","1927,2935","289,207","379,4710393701","9,68167","1,6486","299,595","296,09","301,465","299,809","300,581","305,814","313,963","401,822","473,321","444,378","436,245","400,675","419,012","366,454","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2487,1723333333","288,288","379,4515511811","9,67903","1,64828","299,671","301,11","301,281","299,487","298,165","299,183","325,985","416,598","499,246","431,711","435,02","400,787","426,117","384,969","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3047,0511666667","300,298","379,4320629921","9,67639","1,64794","299,157","297,581","299,047","299,487","300,66","289,523","299,145","416,906","501,929","405,642","436,98","388,571","425,831","407,666","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3606,93","298,189","379,4125748032","9,67375","1,6476","300,684","295,358","298,427","302,215","297,427","302,387","282,062","397,356","490,021","399,993","452,046","392,934","430,742","433,527","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2579,87","291,64","379,3930866142","9,67111","1,64727","300,292","300,226","298,389","299,85","297,731","307,986","280,629","394,219","488,148","390,804","453,775","405,388","415,919","435,334","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3465,56","298,679","379,3735984252","9,66847","1,64693","300,697","301,979","298,389","298,167","298,316","301,343","278,243","384,776","502,899","371,001","445,038","412,176","409,958","442,154","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","2982,26","296,218","379,3541102362","9,66583","1,64659","299,705","307,075","301,506","298,682","298,755","291,858","305,425","385,797","484,056","351,674","420,539","394,239","404,261","450,06","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3275,71","297,445","379,3346220472","9,66319","1,64626","300,037","297,617","302,124","299,561","297,546","301,797",,"386,794","485,884","341,804","412,76","388,208","409,778","464,215","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3229,28","294,292","379,3151338583","9,66055","1,64592","300,33","292,786","302,307","300,622","298,388","306,115","313,623","395,634","498,907","341,356","390,305","376,278","393,352","440,585","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3169,39","291,545","379,2956456693","9,65792","1,64558","299,085","303,955","298,682","300,439","300,256","304,138","318,384","405,312","497,022","355,024","336,785","371,686","368,333","422,463","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3179,99","300,282","379,2761574803","9,65528","1,64525","299,56","300,629","296,669","297,989","297,294","294,518","301,34","410,646","484,386","375,237","305,494","385,438","368,234","377,177","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3146,36","290,956","379,2566692913","9,65264","1,64491","298,245","292,908","298,97","298,241","296,631","293,224","281,282","411,401","501,327","394,023","317,417","377,764","382,122","355,266","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3119,59","290,725","379,2371811024","9,65","1,64457","299,227","305,637","303,504","304,232","299,735","303,195",,"406,41","512,766","419,528","332,714","393,026","391,276","352,115","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3138,4","292,151","379,2176929134","9,64736","1,64424","299,852","303,753","301,767","305,602","301,278","311,767","286,611","382,958","518,059","423,191","347,804","402,507","384,697","348,815","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3131,79","295,883","379,1982047244","9,64472","1,6439","302,283","306,227","299,795","304,371","300,921",,"299,623","378,782","468,368","431,019","371,657","393,273","388,162","339,056","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3130,86","296,126","379,1787165354","9,64208","1,64356","300,785","293,696","297,671","297,016","298,444","293,255","299,399","368,111","493,248","439,411","381,339","391,51","395,261","331,193","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3136,16","295,516","379,1592283465","9,63944","1,64323","300,911","299,82","297,29","297,531","298,131","302,084","310,273","389,443","501,64","438,583","381,453","520,023","410,876","340,443","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3108,63","315,084","379,1397401575","9,6368","1,64289","300,299","304,59","300,922","299,22","298,169","309,55","312,671","412,585","468,131","446,588","388,03","482,741","428,233","366,811","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3105,47","310,642","379,1202519685","9,63416","1,64255","299,965","299,573","301,866","299,124","299,077","308,878","313,941","411,031","501,762","444,801","388,808","411,482","446,975","400,6","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3117,78","317,895","379,1007637795","9,63152","1,64222","299,927","296,758","301,361","299,773","300,898","298,533","305,864","423,516","513,134","448,943","419,266","384,786","441,052","431,209","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3124,42","313,279","379,0812755906","9,62888","1,64188","301,014","303,479","300,158","300,652","299,251","296,049","295,762","418,985","526,345","426,843","457,679","371,242","410,444","431,434","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3146,08","310,381","379,0617874016","9,62647","1,64154","299,615","294,115","298,116","298,451","298,466","300,137","291,821","389,77","512,218","415,703","497,291","365,846","378,513","429,462","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3101,27","311,065","379,0422992126",,"1,64121","299,992","296,867","297,186","298,311","298,751","307,182","288,098","389,236","511,433","409,039","502,044","361,083","378,999","429,268","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3164,04","310,274","379,0228110236","9,62176","1,64087","299,423","303,92","301,232","300,198","299,552","300,535","287,764","376,781","469,589","391,017","460,39","396,947","411,64","440,626","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3208,66","326,119","379,0033228346","9,61941","1,64053","300,532","310,259","301,582","300,767","298,984","293,95","287,842","384,153","483,31","379,412","439,036","390,332","455,666","472,552","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3202,39","347,643","378,9838346457","9,61705","1,6402","300,445","305,395","302,006","299,542","302,439","289,646","303,548","398,302","511,51","358,624","427,984","389,462","451,765","488,899","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3141,67","350,059","378,9643464567","9,61469","1,63986","300,005","296,704","301,402","301,433","299,614","304,096","309,664","411,165","513,772","330,561","408,53","387,24","393,521","468,864","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3178,53","349,731","378,9448582677","9,61234","1,63953","299,927","295,093","301,245","301,904","298,828","307,397","310,254","413,403","513,164","325,349","404,688","386,648","381,4","464,028","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3187,08","348,23","378,9253700787","9,60998","1,63919","299,566","306,084","299,804","300,102","301,171","307,758","313,317","410,53","485,759","329,331","412,055","384,39","348,332","426,021","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3194,49","351,401","378,9058818898","9,60763","1,63886","299,307","303,995","299,487","297,547","300,604","302,256",,"400,058","515,482","329,763","408,871","379,382","341,535","377,444","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3216,29","343,678","378,8863937008","9,60527","1,63853","299,447","295,088","299,487","298,689","299,827","291,671","307,412","394,61","533,561","346,893","383,188","380,19","382,443","374,446","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3150,61","348,791","378,8669055118","9,60291","1,63819","300,027","301,968","299,307","301,746","299,887","295,355","297,507","391,017","499,195","368,373","378,054","371,123","401,108","373,037","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3222,66","361,326","378,8474173228",,"1,63786","299,607","304,601","299,268","302,164","299,927","301,124","299,886","397,341","499,414","384,648","377,166","364,067","422,026","368,826","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3199,28","382,743","378,8279291339","9,5982","1,63752","300,027","300,626","299,268","297,81","303,881","310,572","294,874","400,117","485,979","397,549","363,212","358,91","420,248","367,571","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3111,64","391,932","378,8084409449","9,59584","1,63719","300,325","301,317","298,91","299,176","301,899","297,068",,"393,872","486,267","422,208","365,88","379,53",,"375,556","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3129,44","396,057","378,7889527559","9,59349","1,63685","299,828","300,608","299,007","300,7326666667","300,886","293,196","288,3","403,419","483,871","435,696","381,862","380,397","380,103","370,193","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3080,53","397,726","378,7694645669","9,59113","1,63652","300,964","299,648","299,227","302,2893333333","304,251","296,885","291,912","403,034","460,467","434,931","439,735","409,19","381,038","371,279","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3079,44","401,936","378,749976378",,"1,63619","300,528","308,636","299,985","303,846","307,616",,"295,008","399,532","484,524","442,267","450,359","428,88","388,361","376,389","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3161,82","399,346","378,730488189","9,58642","1,63585","300,904","299,399","301,939","299,319","302,771","298,265","305,213","388,68","522,038","450,214","417,809","449,789","419,504","387,307","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3184,04","398,062","378,711","9,58406","1,63552","301,383","298,82","302,344","300,895","300,692","292,806","307,935","386,377","491,176","441,931","393,995","463,269","439,896","412,471","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3162,97","412,824","376,355","9,58171","1,63518",302,"294,805","301,808","300,751","299,831","292,236","307,878","389,63","478,437","430,091","382,618","455,119","451,651","445,023","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3083,82","406,819","381,31","9,57935","1,63485","300,872","298,247","299,359","297,366","300,065","301,538","307,121","392,418","481,631","416,443","387,22","440,187","424,922","445,049","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3150,49","402,674","381,185","9,57699","1,63451","301,481","299,805","298,47","299,675","300,146","312,256","307,674","390,029","493,655","403,723","396,311","426,998","372,271","426,978","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3144,57","408,684","382,052","9,57464","1,63418","300,969","295,095","298,21","298,756","301,757","300,071","300,499","411,393","480,487","389,121","385,32","404,465","349,481","403,425","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3137,38","407,671","380,893","9,57228","1,63385","300,627","298,826","298,885","299,641","300,514","289,693","294,354","417,629","490,291","376,651","387,194","388,653","363,096","384,991","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3105,56","409,588","379,613","9,56993","1,63351","300,407","300,642","299,048","300,284","300,146","298,613","292,441","420,759","476,283","372,253","383,512","379,373","394,645","378,224","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3160,32","409,163","383,922","9,56757","1,63318","300,366","302,414","301,192","299,473","299,61","307,101","291,343","400,651","496,337","374,822","379,88","381,42","411,934","377,402","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3238,94","403,973","382,341","9,56521","1,63284","300,724","301,175","301,506","301,947","298,594","304,566","291,138","400,363","456,243","375,089","356,747","375,077","418,086","386,823","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3211,74","404,32","386,738","9,56286","1,63251","300,984","297,591","301,822","298,813","299,103","293,662","288,459","389,189","483,509","385,95","341,086","368,953","411,186","385,402","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3234,7","410,613","385,273","9,5605","1,63266","299,776","293,102","301,904","299,02","303,73","293,678","294,624","404,266","487,146","395,927","335,181","371,501","392,115","382,782","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3188,14","406,043","385,143","9,56035","1,63293","299,309","299,191","297,446","298,911","300,838","306,161","305,999","409,617","483,219","416,478","331,522","379,927","386,303","381,473","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3224,86","410,604","384,779","9,5607","1,6332","299,446","302,053","296,946","299,719","297,61","303,945","311,841","424,109","497,28","425,226","298,857","387,946","383,155","377,684","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3360,18","415,945","382,531","9,56105","1,63347","298,419","299,316","301,166","299,036","300,988","293,345","308,041","415,248","504,835","431,055","281,592","394,313","379,797","371,932","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3397,68","414,893","387,487","9,56141","1,63373","299,414","297,007","301,768","300,963","302,26","288,113","305,535","401,461","507,177","434,365","271,706","394,123",,"365,42","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3474,63","407,51","387,346","9,56176","1,634","299,173","301,079","302,04","301,465","298,43","292,562","299,329","395,647","487,321","427,451","295,224","382,214","401,112","360,586","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3644,93","409,327","384,178","9,56211","1,63427","298,871","299,113","299,468","299,34","298,218","308,65","291,751","375,927","505,403","418,748","336,432","385,259","410,448","355,744","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3600,58","415,082","383,969","9,56247","1,63454","299,183","304,063","298,828","300,601","299,275","306,912","288,84","386,711","523,697","407,929","367,304","383,092","408,931","358,788","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3624,57","409,356","386,212","9,56282","1,6348","299,8","303,645","299,361","298,54","303,393","294,101","292,229","393,616","509,369","394,409","385,28","392,922","401,496","352,614","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3603,06","410,665","386,011","9,56317","1,63507","299,927","303,754","299,31","300,958","301,843","292,596","303,912","406,882","525,309","379,979","397,721","388,362","393,115","367,807","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3556,59","410,393","383,243",,"1,63534","299,75","305,829","298,382","300,622","303,193","301,57","300,322","413,126","529,7","363,67","408,498","382,655","387,871","366,995","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3683,21","400,811","386,867","9,56388","1,63561","300,238","304,528","298,523","299,127","303,662","311,63","303,786","404,628","534,154","367,376","439,821","385,686","402,345","371,595","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3754,36","409,868","388,127","9,56423","1,63587","299,304","299,854","298,785","298,828","302,246","298,505","307,281","395,942","508,334","377,746","452,854","392,86","414,615","386,322","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3723,95","406,707","385,592","9,56459","1,63614","299,401","297,414","301,479","301,479","298,9","290,808","309,427","394,385","501,836","383,749","456,496","394,359","409,927","400,192","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3830,27","418,518","380,723","9,56494","1,63641","299,487","299,366","303,007","300,181","297,109","298,649","314,229","403,637","518,68","387,302","452,008","391,703","401,081","403,227","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3910,87","417,831","383,218","9,56529","1,63668","300,017","298,691","300,046","299,178","297,733","306,277","306,659","409,112","527,798","400,939","452,664","401,673",,"409,983","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3928,49","411,48","381,965","9,56565","1,63694","298,735","300,682","298,386","300,988","301,477","306,559","300,131","409,9","507,196","411,054","440,267","399,852","406,839","412,94","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3897,13","407,218","382,386","9,566","1,63721","298,741","292,431","297,816","300,583","301,815","294,664","287,942","394,24","509,107","430,505","448,392","406,72","408,621","430,531","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3913,15","409,43","383,792","9,56635","1,63748","299,18","302,942","301,429","299,485","299,042","292,325","279,744","399,609","512,261","440,934","460,567","405,147","405,251","431,246","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3864,8","405,754","380,091","9,56671","1,63775","299,444","297,803","302,696","300,5","299,621","302,493",,"408,31","510,782","442,864","470,404","403,832","402,118","426,391","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","3953,22","412,483","382,386","9,56706","1,63801","299,311","301,734","302,783","298,518","300,455","305,156","307,503","396,274","510,332","443,403","484,151","407,692","396,181","426,731","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4047,2","407,587","383,907","9,56741","1,63828","299,444","297,769","299,793","300,412","297,771","308,367","318,257","385,27","516,227","427,527","496,179","401,183","406,051","434,57","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4108,13","412,228","387,596",,"1,63855","298,609","304,141","299,751","299,62","300,584","298,966","312,148","390,177","516,337","403,272","475,951","402,839","420,037","448,793","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4074,22","415,768","382,392","9,56812","1,63882","299,617","304,851","300,278","300,145","300,061","294,305","302,181","402,676","528,663","380,519","434,744","389,645","426,423","459,822","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4066,66","419,671","383,666","9,56847","1,63908","300,453","298,051","300,015","299,84","301,987","305,001","293,656","408,991","508,795","366,16","430,771","397,09","425,089","471,512","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4027,16","413,713","378,296",,"1,63935","300,411","294,833","299,576","299,882","302,388","309,59","289,562","406,705","490,765","343,421","445,124","395,911","400,837","461,191","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4074,34","412,474","383,068","9,56918","1,63983","301,067","301,62","299,663","299,576","302,344","299,518","288,94","405,896","381,953","357,235","452,177","387,441","376,972","431,552","65,01","1,57"
2017-09-08 23:00:00,"59,55","8,45","4012,09","415,029","379,767","9,56953","1,64035","300,195","304,142","299,882","299,837","302,344","291,075","290,166","399,916","374,086","360,749","409,563","387,302","372,885","410,35","65,01","1,57"
2017-09-09 00:00:00,"59,55","8,45","3947,43","417,594","377,815","9,56989","1,64088","300,802","303,446","299,927","299,927","300,418","288,374",,"400,382","451,127","372,886","337,129","389,066","390,401","403,568",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3985,28","409,822","377,637","9,57024","1,64141","300,325","303,048","299,927","301,328","298,176","307,323","299,57","404,481","519,654","381,227","275,724","383,257","401,982","395,748",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","4065,29","414,032","377,17","9,5705","1,64194","301,196","296,181","299,927","298,011","300,703","311,532","306,282","399,419","523,854","389,844","256,288","381,253",,"379,899",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3986,26","414,193","381,945","9,57074","1,64247","301,29","294,084","297,305","300,042","300,416","295,096","309,625","413,416","518,957","403,303","262,377","387,713","368,504","363,13",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3965,86","406,535","381,106","9,57097","1,643","300,896","299,063","296,281","299,232","297,35","293,54","306,583","411,435","519,614","425,597","265,075","399,918","370,721","343,944",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3947,85","408,055","379,636","9,57121","1,64353","300,457","297,576","299,854","299,875","296,805","300,842","302,849","406,722","527,155","441,697","266,475","399,998","378,663","342,511",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","4008,15","413,294","376,838","9,57144","1,64406","300,017","298,943","301,503","299,275","300,337","305,004","300,729","393,586","517,339","440,737","301,199","399,316","397,61","339,253",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3964,94","413,945","377,798",,"1,6443","300,275","300,184","300,639","301,486","299,329","307,207","298,624","389,587","506,664","439,734","357,225","402,809","411,002","337,353",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3980,79","408,995","377,76","9,57191","1,64448","300,019","302,45","300,887","301,777","297,613","299,456","293,48","387,402","519,887","442,292","417,381","409,817","420,405","341,048",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3933,44","406,749","379,723","9,57215","1,64465","299,753","302,134","301,721","297,512","301,115","291,379","289,281","394,798","491,21","434,433","457,277","404,461","410,762","349,948",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3993,67","409,875","377,724","9,57238","1,64483","299,881","298,427","301,73","299,367","301,081","297,643","289,196","393,719","503,642","409,98","475,58","409,158","401,962","365,119",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","4088,54","412,697","376,587","9,57262","1,645","299,753","300,985","298,731","299,973","299,763","308,569",,"403,174","520,845","391,749","485,003","402,171",,"384,283",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","4013,49","418,999","376,9163333333","9,57286","1,64518","299,533","307,464","298,297","299,753","300,877","307,786","299,39","399,564","516,313","376,532","491,043","401,609","394,724","399,78",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3886,49","413,298","377,2456666667","9,57309","1,64535","299,314","302,511","298,041","299,36","301,94","295,846","304,165","393,538","527,277","361,005","497,744","397,718","412,101","416,735",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3736,98","415,232","377,575","9,57333","1,64553","299,788","302,367","298,47","300,655","299,175","295,324","306,16","397,519","521,779","351,333","476,707","393,954","431,717","436,992",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3645,75","415,297","378,8866666667","9,57356","1,6457","299,927","300,878","301,553","298,773","298,042","304,113","307,685","395,338","518,055","361,114","458,077","399,771","434,843","457,501",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3648,3","407,341","380,1983333333",,"1,64588","300,966","297,595","302,517","299,901","298,815","310,109","309,789","391,228","506,086","357,392","423,279","396,309","420,919","461,386",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45",3669,"411,046","381,51","9,57403","1,64605","300,899","297,024","299,1","300,366","299,741","300,05","309,908","398,27","482,881","365,344","401,914","394,91","404,443","456,921",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3656,67","418,356","378,198",,"1,64623","300,633","300,353","297,996","299,675","298,888","291,197",,"407,867","525,574","384,093","385,232","394,91","381,628","429,724",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3615,46","415,121","383,902","9,57451","1,6464","301,277","297,961","297,776","299,66","297,571","292,711","302,777","409,9","490,086","396,541","370,271","395,343","369,751","413,098",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3587,41","415,259","381,229","9,57474","1,64658","299,909","298,799","298,94","300,572","299,538","305,83","295,241","403,993","488,502","425,05","363,192","398,495","374,569","388,366",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3538,38","413,73","382,053","9,57498","1,64675","299,487","303,759","301,34","300,46","301,356","302,246","289,582","402,393","471,603","431,332","383,298","399,749",,"372,392",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3386,12","417,045","379,625","9,57521","1,64693","299,487","298,592","302,077","299,503","297,714","293,288","288,674","397,673","497,306","444,244","405,33","411,552","401,922","374,447",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3359,91","416,174","378,579","9,57545","1,6471","299,832","291,503","301,779","299,44","297,839","294,98","295,276","396,387","490,236","453,758","405,165","410,846","410,718","385,711",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","460,706","419,479","383,8","9,57568","1,64728","299,582","304,686","299,1","300,349","298,169","300,797","295,864","403,844","456,659","446,495","393,49","408,917",,"379,35",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1542,693","419,575","382,268","9,57592","1,64745","299,832","293,901","298,216","300,069","299,375","309,187","299,839","390,593","465,024","440,666","401,65","418,612","414,309","390,693",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2624,68","417,398","383,971","9,57615","1,64763","299,582","297,742","297,652","299,927","302,807","297,872","307,742","380,885","472,658","426,201","434,693","418,326","398,126","398,399",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3633,19","421,158","378,493","9,57639","1,64781","299,832","300,27","299,054","300,441","302,461",,"310,452","380,933","462,461","406,041","458,216","410,183","390,538","398,611",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3962,01","426,182","381,34","9,57663","1,64798","300,271","301,913","301,721","298,868","299,375",,"311,896","402,507","485,046","387,502","444,477","404,683","397,246","405,273",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3593,57","425,336","383,076","9,57686","1,64816","299,679","300,453","302,344","300,279","297,405","307,87","304,324","403,309","473,154","359,984","412,256","410,186","405,456","406,334",63,"4,18"
