date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 00:00:00,"59,55","8,45","3466,89","426,713","381,6","9,5771","1,64842","300,518","294,258","301,485","299,26","298,273","305,093","296,455","399,544","497,519","346,657","400,718","418,443","410,227","419,034",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3492,25","417,709","381,152","9,57908","1,64871","299,776","297,826","298,842","299,686","301,012","295,669","296,59","404,363","517,306","342,665","398,083","409,919","412,833","421,353",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3335,24","419,328","382,754","9,58156","1,64899","300,002","299,611","298,169","299,927","302,542","288,751","290,38","411,757","518,758","347,13","395,826","404,017","395,832","420,56",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3224,68","421,961","386,175","9,58403","1,64928","301,004","301,593","297,14","300,613","302,44","301,461","292,787","410,67","515,61","354,023","365,748","402,742","383,492","410,107",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3200,94","423,315","384,498","9,5865","1,64957","300,731","295,441","301,135","299,777","301,83","309,533","301,02","404,045","535,625","371,134","353,157","406,058","381,4","400,312",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3199,22","425,963","382,19","9,58897","1,64986","299,73","297,494","302,515","299,83","297,745","308,981","299,92","407,854","492,476","381,836","353,476","396,723","382,71","388,907",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3124,03","421,882",379,"9,59145","1,65014","299,487","299,806","302,221","299,927","296,631","293,606","306,579","413,298","504,202","402,533","367,598","408,395","396,604","380,214",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3054,62","428,101","378,223","9,59392","1,65043","298,976","293,164","297,866","298,905","298,164",295,"309,908","410,913","517,611","421,283","379,356","406,559","403,046","384,493",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2979,83","422,238","381,181","9,5964","1,65072","297,804","295,575","296,972","301,339","300,315","306,018","308,376","400,958","456,48","435,644","388,923","405,68","402,497","388,373",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","441,217","421,82","380,209","9,59887","1,65101","298,364","302,317","300,487","299,903","301,66","312,645","306,983",398,"493,439","445,785","412,272","411,064","399,51","389,418",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1290,5935","424,26","383,329","9,60134","1,65129","298,779","304,906","302,148","298,926","301,222","298,921","306,568","388,947","503,48","454,533","442,027","413,391","394,411","389,97",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2139,97","424,805","384,375","9,60382","1,65158","298,828","305,2","302,344","298,828","301,025","294,653","306,519","386,377","501,836","456,46","448,828","413,637","393,161","390,093",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3262,89","425,272","385,719",,"1,65187","298,492","298,982","300,831","299,164","299,513","297,174","298,788","388,674","501,836","442,841","447,932","410,688","398,73","396,423",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3500,87","425,415","386,133","9,60876","1,65216","298,389","297,07","300,366","299,268","299,048","297,949","296,411","389,38","501,836","438,655","447,656","409,781","400,442","398,369",63,
2017-09-09 00:00:00,"59,55","8,45","3486,3","423,535","385,005","9,61124","1,65257","298,389","300,624","299,181","299,945","297,186","304,55","291,503","390,151","482,64","425,356","436,223","411,902","413,815","415,794",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3229,25","422,974","382,638","9,61371","1,65302","298,558","307,606","297,644","301,838","298,323","309,056","286,825","390,381","503,081","411,834","439,129","405,75",,"424,815",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3326,85","417,344","382,256","9,61618","1,65348","298,102","300,254","298,303","298,628","300,348","296,134","287,384","404,231","499,578","393,219","434,41","395,255","418,669","432,319",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3303,38","418,449","379,189","9,61866","1,65393","298,789","298,182","300,624","299,357","300,974","294,368","288,178","406,485","485,78","369,504","429,436","393,97","400,118","431,281",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3301,56","444,091","379,794","9,62113","1,65438","299,384","298,725","301,749","299,422","300,352","301,994","301,073","418,164","486,917","353,738","419,539","389,297","391,838","429,526",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3312,67","502,67","377,353","9,6236","1,65484","299,319","306,915","302,409","299,941","299,136","307,639","323,007","409,632","498,665","344,089","418,294","394,929","393,927","433,921",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3198,39","512,106","381,406","9,62608","1,65529","299,436","302,806","299,868","300,146","299,333","296,419","326,47","398,222","487,072","347,452","397,488","401,336","394,412","419,686",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3214,18","510,722","377,97",,"1,65574","300,161","296,427","298,543","302,504","297,466","295,539","298,909","397,421","482,578","359,014","374,25","386,157","401,149","420,419",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3247,2","508,996","378,572","9,63102","1,6562","299,694","291,058","298,557","297,675","299,877","294,898","290,866","398,271","507,279","376,9","352,404","391,254","391,244","396,766",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3111,27","519,631","379,174",,"1,65665","299,487","301,083","297,768","298,493","299,797","301,495","286,883","406,813","504,896","392,196","332,322","406,58","393,988","388,145",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3031,35","515,6","379,776","9,63597","1,6571","299,319","304,541","301,04","301,117","298,647","308,537","284,468","407,102","494,469","412,828","323,849","412,86","386,963","374,378",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3009,91","511,44","379,809","9,63844","1,65756","298,932","295,138","302,124","299,334","301,243","297,441","288,304","409,074","475,326","432,171","315,79","416,162","386,34","372,338",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2925,24","510,864","380,2405","9,64092","1,65801","299,667","292,572","301,788","299,615","302,795","289,864","297,485","403,786","476,172","434,025","314,567","417,362","387,428","360,771",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2918,41","504,811","380,672","9,64339","1,65846","299,591","303,069","301,517","300,597","301,662","287,715","304,285","395,019","484,961","445,608","333,022","413,29","398,67","363,722",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2929,81","516,426","380,607","9,64586","1,65891","300,828","298,424","298,449","300,471","298,732","300,806","308,153","388,685","511,727","455,206","355,948","408,625",,"354,877",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2934,94","513,189","378,418","9,64834","1,65937","300,408","299,32","297,51","299,362","300,126","307,324","310,777","375,937","509,468","451,655","391,985","410,935","391,854","359,878",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2960,26","508,543","380,158","9,64803","1,65982","300,648","296,856","298,178","299,884","302,31","304,547","313,358","383,023","530,926","442,187","415,528","405,7","394,329","381,392",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2991,19","511,065","379,075","9,64685","1,66027","300,806","294,581","300,396","299,143","299,94","292,905","305,794","389,806","523,994","412,217","431,221","403,723","403,075","387,334",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2954,97","512,085","378,293","9,64567","1,66073","300,806","297,055","302,028","301,001","298,546","299,461","294,865","401,541","521,98","394,555","443,977","407,493","411,873","392,371",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2942,35","514,868","379,781","9,6445","1,66118","300,806","304,128","302,678","300,683","297,22","309,243","288,729","414,405","506,865","377,771","444,203","396,959","417,289","403,6",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2947,98","512,041","378,495","9,64332","1,66163","300,806","303,244","302,783","299,866","299,519","305,349","287,289","408,666","504,845","357,808","456,107","388,242","414,963","402,039",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2909,81","512,716","378,152","9,64214","1,66173","300,472","302,01","299,617","300,374","302,366","293,943","291,349","397,164","476,159","341,817","478,229","392,915",,"417,734",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2912,18","514,231","377,413","9,64096","1,66172","300,366","299,073","298,608","299,753","301,837","300,578","302,502","388,694","522,961","343,615","477,767","394,91","412,239","427,799",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2927,15","514,526","376,674","9,63978","1,66171","300,2","300,335","297,775","299,821","298,799","305,495","305,64","386,498","520,732","351,449","435,795","388,228","420,118","436,798",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2885,58","509,902","379,847","9,63861","1,6617","299,98","292,035","297,177","299,427","297,616","309,742","307,304","406,096","519,876","370,167","391,97","389,854",,"449,233",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2857,33","517,2","382,269","9,63743","1,66168","299,927","296,145","300,729","302,261","300,337","299,771",,"410,508","506,656","387,779","380,553","399,809","402,042","452,859",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2851,88","525,099","379,364","9,63625","1,66167","299,927","295,23","301,572","299,399","302,409","291,204","305,588","406,871","504,836","403,552","371,507","403,455","374,79","430,451",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2831,95","516,123","377,115","9,63507","1,66166","300,757","294,38","301,465","299,498","301,787","298,734","298,348","408,922","512,222","419,187","386,465","403,723","366,825","406,1",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2813,41","511,312","385,612","9,63389","1,66165","300,527","300,742","301,299","300,259","299,805","304,341","295,469","406,497","497,179","435,238","413,143","397,064","368,394","374,312",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2782,78","516,856","382,725","9,63272","1,66163","300,366","303,115","298,425","300,2","300,927","306,693","293,931","384,232","491,641","445,713","438,504","404,892","377,114","360,816",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","455,136","522,023","384,617","9,63154","1,66162","300,366","296,425","298,007","299,483","302,128","298,888","290,073","384,166","484,802","452,306","434,804","393,583","400,85","365,439",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","640,7782666667","519,869","381,448","9,63036","1,66161","300,697","298,167","298,334","299,926","302,508","291,744","290,258","389,378","487,248","452,144","425,199","393,393","426,614","385,255",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","826,4205333333","523,386","385,045","9,62918","1,66159","301,137","302,295","299,214","300,312","300,582","294,388","289,707","394,895","491,363","433,76","419,23","398,636","438,819","400,32",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1012,0628","519,85","380,766","9,628","1,66158","300,584","302,065","301,802","298,547","301,084","307,989","298,475","395,257","475,583","417,306","416,205","396,551","423,063","413,301",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1197,7050666667","515,893","385,639","9,62683","1,66157","300,036","302,511","302,894","300,759","299,482","305,071","306,422","409,565","498,232","398,415","416,213","395,047",,"412,427",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1383,3473333333","515,596","384,367","9,62565","1,66156","299,431","301,462","299,865","299,702","301,306","299,149","307,231","404,999","510,055","383,193","420,811","395,738","377,31","405,253",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1568,9896","521,249","378,581","9,62447","1,66154","300,423","296,073","298,333","299,048","302,289","290,026","308,113","395,876","492,602","362,82","431,656","391,047","372,999","402,92",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1754,6318666667","515,741","388,486","9,62329","1,66153","299,981","300,701","297,674","299,378","299,21","297,134","308,496","386,37","492,495","349,082","433,299","391,47","384,77","404,026",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","1940,2741333333","517,427","382,393","9,62211","1,66152","299,048","299,651","296,85","299,817","299,323","303,499","309,485","394,765","455,372","348,821","416,105","397,529","401,708","402,368",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2125,9164","520,63","382,618","9,62094","1,66151","298,993","296,301","300,092","298,938","301,355","303,552","302,562","407,023","480,601","362,985","376,264","399,73","421,166","415,338",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2311,5586666667","518,957","380,501","9,61976","1,66149","299,048","295,861","301,41","300,746","302,234",,"296,2","421,885","509,023","378,739","337,951","400,692","435,006","432,275",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2497,2009333333","520,017","384,66","9,61858","1,66148","299,212","306,996","301,794","300,478","302,673","295,363","288,291","419,544","507,935","384,158","313,111","406,331","402,737","424,871",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2682,8432","522,916","377,427","9,6174","1,66147","300,42","307,401","302,069","300,805","300,479","306,452","296,125","411,783","525,743","396,421","314,25","397,814","363,23","397,018",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2868,4854666667","518,196","380,12",,"1,66146","299,654","303,995","299,326","300,861","299,378","310,144","298,006","395,655","519,27","416,108","328,11","405,911","349,343","375,351",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3054,1277333333","517,724","381,813","9,61505","1,66144","299,268","299,943","298,224","299,002","301,071","305,335","299,969","384,906","504,296","428,637","357,975","412,247","362,842","360,076",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3239,77","515,45","383,707","9,61638","1,66143","299,76","297,021","298,004","300,032","302,013","291,997","308,528","388,113","498,586","430,294","375,559","406,085","385,128","352,722",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2804,08","519,553","386,348","9,61858","1,66142","299,927","296,905","298,936","298,941","300,644","288,719","310,804","400,746","503,807","445,775","372,082","393,827",,"354,361",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3737,35","524,891","385,916","9,62078","1,66141","299,105","292,634","300,746","301,346","297,846","305,041","312,172","408,511","517,659","449,451","375,471","399,976","417,788","357,807",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3053,02","522,472","384,671","9,62297","1,66139","300,307","306,58","301,574","301,194","301,342","307,352","304,293","406,906","515,731","431,56","368,582","399,466","417,809","379,269",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3396,32","522,606","380,222","9,62517","1,66138","299,33","300,318","302,504","299,167","301,472","296,464","293,597","408,51","508,66","422,888","401,468","401,913","415,572","387,054",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3000,42","519,435","380,991","9,62737","1,66138","299,155","300,666","299,183","300,081","297,752","296,388","287,318","400,453","455,888","402,238","453,821","409,735",,"380,759",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3052,79","516,369","382,83","9,62956","1,66138","299,759","302,288","297,949","299,112","297,777","302,586","288,54","409,323","474,699","389,057","485,045","399,671","387,165","387,552",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2973,85","512,11","384,731","9,63176","1,66138","299,108","298,907","296,804","299,59","298,333","309,886","290,035","405,202","504,828","374,802","484,615","403,255","392,555","400,097",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2907,49","517,683","378,053","9,63396","1,66138","298,664","297,239","300,339","299,436","298,716","299,682","307,115","392,701","517,226","357,41","464,093","403,465","419,034","435,799",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2936,94","519,565","383,218","9,63615","1,66138","298,772","295,108","301,357","300,412","301,118","293,406","313,381","404,653","502,11","350,457","450,835","403,851",,"462,119",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2964,55","520,317","381,048","9,63835","1,66138","299,318","302,439","301,245","301,132","300,761","297,25","313,55","410,272","493,224","358,454","444,081","408,369","444,543","470,211",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2997,6","517,907","383,316","9,64055","1,66138","298,67","303,076","301,572","299,448","298,569","304,873","304,563","404,074","482,941","361,499","411,208","404,867","409,704","463,406",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2968,67","516,968","377,92","9,64274","1,66138","299,531","300,058","298,583","299,318","297,296","304,836","289,711","390,365","510,886","375,128","394,876","409,719","366,85","448,42",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2927,49","518,327","376,673","9,64494","1,66138","299,764","296,984","297,836","299,813","298,864","300,188","284,503","380,433","506,946","383,448","390,359","398,494","352,456","420,003",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2856,14","519,704","379,44","9,64714","1,66138","299,544","301,729","297,623","300,578","299,813","290,848","281,338","372,804","505,195","398,697","401,904","391,767",,"387,481",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2801,89","515,501","378,624","9,64933","1,66138","299,813","303,987","300,275","300,643","301,716","297,496","287,529","396,798","510,141","414,768","396,996","393,909",,"368,437",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2850,43","511,658","377,808","9,65153","1,66138","300,252","298,411","301,57","299,773","302,344","309,261","301,096","404,415","511,046","421,885","378,43","400,616",,"364,304",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2863,28","510,413","376,992","9,65373","1,66138","301,179","295,761","300,709","299,975","300,555","299,55","310,02","410,93","501,678","425,004","353,682","391,618","412,371","371,509",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2934,98","515,221","377,215","9,65592","1,66138","300,652","299,109","298,741","298,846","300,577","291,516","312,767","413,774","505,143","434,089","362,192","396,715","411,643","378,991",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3089,71","512,002","376,541","9,65812","1,66138","300,204","304,754","298,331","299,851","299,831","297,734","307,91","410,572","493,676","439,031","389,246","393,35","399,217","384,794",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3138,58","514,754","378,625",,"1,66138","300,47","302,087","298,227","300,366","299,487","308,79","296,845","398,698","468,764","442,121","405,803","391,461","392,777","389,078",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3142,58","509,148","378,097","9,66251","1,66138","300,262","298,964","301,089","299,88","298,839","306,764","291,933","400,058","487,126","433,014","431,476","397,704","391,214","395,795",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3205,75","512,451","384,776","9,66471","1,66138","300,796","297,253","301,799","300,518","300,231","295,245","291,357","393,761","513,739","423,107","459,357","399,054","397,125","398,225",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3220,7","519,934","379,301","9,66691","1,66138","300,539","302,367","302,009","300,157","299,021","289,201","289,735","396,425","496,122","415,67","465,829","394,292","411,314","395,517",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3209,6","521,851","376,465","9,6691","1,66138","300,366","304,321","302,124","299,927","298,389","288,281",,"398,389","487,676","413,835","465,625","392,707","415,563","394,507",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3175,32","514,193","378,627","9,6713","1,66138","298,258","298,645","300,502","299,278","299,362","296,228","289,16","392,479","512,34","406,269","456,688","404,496","428,791","416,497",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3155,29","511,025","381,339","9,6735","1,66138","298,806","294,201","299,279","300,344","298,735","307,634","298,719","393,333","492,695","392,445","436,81","412,335","448,764","452,78",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3152,34","521,21","380,52","9,67569","1,66138","299,106","306,29","299,21","299,672","301,951","306,483","305,039","400,287","499,276","385,693","421,935","412,419",,"475,124",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3188,76","518,608","382,57","9,67783","1,66138","299,372","297,803","299,106","300,562","303,223","297,373","309,964","404,973","469,353","373,969","420,476","411,579","395,206","466,065",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3160,88","513,213","379,831","9,67995","1,66138","299,487","298,452","299,21","300,54","301,12","290,449","315,88","409,579","489,871","349,881","413,044","409,002","359,026","442,184",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3123,9","517,023","380,671","9,68207","1,66138","299,972","299,235","299,429","301,174","299,397","300,738","305,869","395,072","498,503","337,456","411,018","402,457","355,952","412,61",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3088,76","512,963","388,341","9,68419","1,66138","300,308","298,667","299,811","301,465","300,179","308,536",,"381,281","470,225","342,744","397,537","396,772","383,417","387,394",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3069,42","519,392","386,081",,"1,66138","300,528","301,678","299,927","297,91","298,001","304,159","289,573","393,826","490,892","351,264","364,142","388,981","404,544","382,482",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3105,85","516,178","383,944","9,68843","1,66138","300,101","301,652","299,442","299,377","298,04","294,208","281,237","392,03","491,008","362,927","328,919","390,293","419,549","382,92",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3113,66","520,168","385,504","9,69055","1,66122","301,052","301,245","299,911","299,241","299,032","290,071","278,688","398,901","497,884","377,409","305,06","392,814","406,194","378,479",63,
2017-09-09 00:00:00,"59,55","8,45","3198,32","525,148","382,908","9,69267","1,661","300,336","296,73","300,308","299,796","301,203","301,371","300,807","411,208","515,553","394,925","296,169","384,365","385,085","367,942",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3229,77","525,227","385,18","9,69479","1,66079","300,895","297,835","300,044","300,63","301,42","309,35","309,742","412,567","497,24","410,107","301,518","385,993","377,253","360,661",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3241,87","523,112","380,412","9,69692","1,66058","300,762","299,795","300,249","299,356","300,118","298,612","307,135","401,995","495,037","436,382","325,671","383,712","374,306","353,531",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3244,14","516,648","381,442","9,69904","1,66036","301,069","299,825","300,688","300,438","297,292","291,96","303,986","395,455","514,319","443,009","357,634","382,242","397,769","355,512",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3200,18","519,426","383,045","9,70116","1,66015","301,245","298,585","300,645","299,903","296,892","299,637","304,185","394,385","456,04","438,1","387,503","382,242","404,968","355,779",63,
2017-09-09 00:00:00,"59,55","8,45","3170,62","526,15","380,846","9,70328","1,65993","300,602","302,989","300,425","299,487","300,284","307,443","299,721","394,751","422,227","442,021","413,88","385,867","407,639","358,963",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3101,66","524,382","385,554","9,7054","1,65972","300,045","297,526","300,366","299,005","301,947","310,763","299,878","412,096","495,655","446,419","424,99","386,796","412,121","361,105",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3074,95","523,963","385,029","9,70752","1,6595","299,606","304,825","298,922","300,273","299,716","299,795","294,968","404,514","490,823","446,893","422,282","392,684","403,504","378,734",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3087,95","518,943","383,44","9,70964","1,65929","299,808","301,435","298,389","300,485","299,791","296,977","290,649","404,142","509,639","442,807","444,668","397,726",,"406,082",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3109,03","525,881","381,492","9,71176","1,65907","301,05","297,545","297,907","299,564","300,146","302,323","288,375","403,338","468,156","439,383","473,482","402,385",,"413,013",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3058,48","520,321","380,434","9,71388","1,65886","300,349","293,564","297,411","300,224","299,509","307,767","292,782","388,961","478,173","420,653","486,526","401,725","399,629","412,315",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3015,21","509,427","380,061","9,716","1,65864","299,448","301,658","300,643","300,267","300,066","297,977","300,083","392,604","504,194","401,288","462,555","395,365","406,648","428,202",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2968,72","514,144","379,98","9,71812","1,65843","299,587","302,481","301,425","298,867","300,046","295,054","308,041","397,708","489,977","394,999","443,068","397,668","435,491","457,526",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2987,1","512,968","377,207","9,72024","1,65822","299,547","296,505","301,725","300,148","297,847","303,211","304,495","406,77","473,918","379,484","423,811","401,322","440,353","472,663",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","3019,12","515,441","381,884","9,72236","1,658","299,487","302,428","300,149","298,902","297,705","309,094","305,993","422,188","444,097","356,375","413,455","398,888","411,429","465,102",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2987,93","514,323","379,003","9,72448","1,65779","299,487","302,246","297,738","299,439","297,949","299,621","298,827","415,349","473,142","342,224","412,565","399,255","364,999","441,343",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2966,03","514,633","379,387","9,7266","1,65757","299,806","300,229","296,911","301,679","297,312","291,391","291,391","399,654","496,454","340,942","436,393","400,666","360,494","411,684",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2984,73","512,928","376,669",,"1,65736","299,45","302,153","299,872","300,595","297,706","296,656","288,706","399,37","495,882","350,516","408,849","396,585","379,844","395,749",63,
2017-09-09 00:00:00,"59,55","8,45","2974,65","505,912","378,045","9,73084","1,65714","299,744","304,908","301,184","298,498","301,6","305,459","287,011","396,914","500,202","361,741","379,118","389,737","398,424","390,061",63,
2017-09-09 00:00:00,"59,55","8,45","2983,16","507,499","380,58","9,73296","1,65693","299,293","299,938","301,562","299,691","302,212","303,878","290,799","388,532","449,74","375,236","373,328","399,262","416,563","392,966",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2973,87","510,782","377,795","9,73508","1,65671","299,205","302,293","301,527","299,422","301,118","293,058","302,686","380,499","471,122","388,579","366,723","400,961","417,312","390,555",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2972,26","512,792","379,837","9,7372","1,6565","299,584","298,569","300,042","299,68","298,435","293,49","310,058","389,171","455,077","403,898","343,548","390,357","395,418","387,005",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2940,01","511,105","379,9453333333","9,73822","1,65628","298,915","294,351","299,17","299,768","297,034","303,016","316,423","402,407","435,828","414,277","321,461","399,359","381,906","379,466",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2939,41","519,055","380,0536666667","9,73881","1,65607","298,45","302,11","298,731","299,865","297,326","305,287","316,483","419,248","517,427","439,096","309,538","401,096","368,817","365,314",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2960,04","516,743","380,162","9,7394","1,65586","299,022","305,895","297,817","300,243","298,143","305,614","313,214","416,84","519,366","448,216","302,246","399,867","376,707","366,416",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2938,44","517,606","380,717","9,73998","1,65564","299,109","297,844","298,777","299,416","297,438","294,773","299,72","408,132","516,89","455,756","331,079","402,646","404,005","365,393",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2897,48","521,875","381,035","9,74057","1,65543","299,364","292,597","298,477","300,63","297,703","295,225",,"392,203","517,673","464,057","382,905","400,55","418,812","357,407",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2902,65","514,29","380,48675","9,74116","1,65521","299,487","299,7","300,856","300,771","297,317","304,973","285,999","382,557","518,6","453,752","443,676",,,"364,703",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2863,09","506,914","379,9385","9,74175","1,65518","299,487","302,309","301,588","298,848","301,178","305,529","286,188","390,588","509,62","437,267","479,585","407,683","407,893","374,525",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2899,42","504,493","379,39025","9,74234","1,65522","299,171","302,756","301,939","299,749","301,204","294,747","300,644","401,581","511,502","418,367","482,787","405,271","402,192","387,561",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2915,2","506,326","378,842","9,74293","1,65525","299,361","296,736","299,147","299,113","299,333","288,881","312,346","405,465","501,615","398,522","458,968","404,508","411,545","414,959",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2888,22","507,202","378,557","9,74352","1,65529","299,33","297,981","297,321","301,12","301,182","298,578","324,443","400,533","500,38","387,783","458,929","403,25","433,166","444,797",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2925,63","512,444","376,798","9,74411","1,65533","298,953","295,713","297,385","301,495","303,539","307,186",,"393,732","504,674","377,67","461,661","407,351","430,987","453,388",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2966,62","511,034","379,189","9,7447","1,65537","298,828","295,943","300,496","298,888","303,001","306,264","304,262","387,945","464,073","366,73","453,505","408,049","410,1","456,702",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2907,05","516,184","380,064","9,74529","1,65541","298,828","305,421","301,685","299,676","300,994","296,253","287,088","389,237","492,777","347,855","423,323","402,857","394,44","462,295",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2885,6","515,762","376,857","9,74587","1,65544","298,828","297,222","301,685","299,429","299,117","290,021","279,855","396,429","468,624","334,632","399,728","399,403","385,746","454,616",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2884,77","515,83","379,965","9,74646","1,65548","299,454","298,086","301,997","299,673","299,703","299,419","281,991","406,726","486,903","338,736","375,069","393,669","396,795","441,361",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2884,77","515,052","376,727","9,74705","1,65552","299,55","299,583","298,835","299,144","299,833","305,698","280,628","413,467","514,592","353,457","335,727","393,176","382,962","417,881",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2898,55","516,699","379,505","9,74764","1,65556","299,487","299,268","297,51","300,08","298,455","300,574","298,579","405,64","502,62","363,64","298,572","394,985",,"383,635",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2899,28","518,013","382,905","9,74823","1,6556","299,8","298,642","297,666","300,43","300,295","293,477","308,332","404,742","498,428","380,025","276,716","405,262","371,908","360,421",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2883,14","518,621","380,176","9,74882","1,65563","300,549","299,011","300,686","300,21","300,934","290,021","309,778","405,896","481,118","398,389","272,982","403,769","368,519","345,954",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2900,32","530,927","380,264","9,74941","1,65567","300,182","301,451","301,436","299,99","301,118","298,268","310,346","402,344","493,613","413,156","280,645","396,829","384,814","342,481",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2875,67","518,121","380,859","9,75","1,65571","299,771","301,096","302,025","299,927","300,777","304,088","297,213","401,246","485,348","426,267","306,336","397,648","395,06","339,508",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2806,39","516,493","381,899","9,75059","1,65575","299,863","296,066","300,941","299,927","297,936","302,331","290,706","393,581","505,133","438,06","330,589","399,547","409,633","334,705",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2792,1","522,259","384,4","9,75117","1,65578","299,771","295,46","298,965","299,771","297,318","293,771","291,66","390,381","521,615","453,587","356,095","402,209","411,828","340,3",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2765,56","514,202","382,772","9,75176","1,65582","299,707","299,074","299,009","299,862","299,22","295,507","299,992","405,574","514,329","455,19","372,611","399,672","405,778","357,605",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2754,77","517,148","384,634","9,75235","1,65586","299,862","302,383","298,957","300,392","301,635","305,421","305,084","404,835","507,133","455,667","382,791","408,714","397,476","360,882",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2770,62","522,606","382,323","9,75294","1,6559","300,547","294,843","298,828","300,741","300,637","308,561","307,411","407,547","491,401","444,267","407,892","406,474","392,468","362,863",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2802,74","525,405","382,307","9,75353","1,65594","300,496","294,614","298,983","298,479","298,221","299,346","308,987","396,83","491,806","430,436","455,509","404,5","387,923","373,896",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2746,79","514,098","380,437","9,75412","1,65597","300,212","300,61","298,893","299,21","298,592","291,822","309,993","397,016","501,248","413,497","487,426","401,336","395,898","386,495",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","2728,52","516,774","380,633","9,75471","1,65601","300,146","299,312","301,305","301,011","301,68","300,632","305,3","398,332","518,07","395,735","497,719","395,598",,"404,866",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","610,866","511,416","379,5","9,75355","1,65605","299,992","303,989","302,808",301,"300,77","308,697","298,112","395,066","511,151","372,381","496,19","400,408","412,396","420,393",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","695,116173913","501,378","377,573","9,75167","1,65609","299,927","297,407","303,003","299,261","298,846","305,312","294,582","395,291","522,123","360,186","489,705","400,075","430,022","433,997",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","779,3663478261","508,964","379,112","9,74978","1,65613","299,927","301,285","298,983","300,154","300,708","295,956","290,902","398,351","502,72","343,836","475,132","396,44","439,604","459,836",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","863,6165217391","515,454","380,393","9,7479","1,65616","299,463","304,85","297,754","300,496","299,21","290,421","288,053","398,685","492,039","334,34","455,347","400,502","426,572","469,771",63,"4,18"
2017-09-09 00:00:00,"59,55","8,45","947,8666956522","512,925","384,068","9,74601","1,6562","299,731","300,346","298,258","300,057","297,088","301,429","299,142","401,203","505,347","341,248","437,959","402,234","404,855","469,71",63,"4,18"
2017-09-09 01:00:00,"49,56","24,2","1032,1168695652","511,046","383,489","9,74413","1,65624","299,927","296,846","300,703","301,316","296,631","307,444","311,971","407,665","507,319","355,003","399,736","406,325",,"461,796","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1116,3670434783","515,148","382,823",,"1,656","299,464","302,515","302,301","299,128","296,631","299,971","318,546","399,713","514,149","367,672","385,273","410,062","370,355","438,76","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1200,6172173913","518,253","382,087","9,74036","1,65565","300,193","303,966","302,872","299,646","298,174","294,008","323,316","387,304","502,186","380,302","391,738","403,922","376,383","415,263","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1284,8673913044","509,824","382,354","9,73848","1,6553","299,817","293,288","299,464","300,982","301,29","295,357","303,831","396,141","499,968","395,117","401,643","396,726","384,426","388,762","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1369,1175652174","511,11","381,386","9,73659","1,65495","300,41","295,864","298,103","298,629","301,113","302,104","287,642","393,681","523,65","408,119","398,123","401,081","395,853","378,616","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1453,3677391304","502,181","383,529","9,73471","1,6546","299,881","303,295","297,707","298,896","301,048","306,235","286,24","398,45","517,503","424,916","394,217","411,059","396,348","377,954","63,47",
2017-09-09 01:00:00,"49,56","24,2","1537,6179130435","510,264","380,153","9,73282","1,65425","299,949","301,814","300,588","300,103","302,63","296,645","296,66","397,685","509,708","439,633","388,277","411,101","402,688","379,5","63,47",
2017-09-09 01:00:00,"49,56","24,2","1621,8680869565","514,039","380,273","9,73094","1,6539","300,3","297,599","302,212","300,366","300,763","293,62","300,806","405,692","473,926","445,021","394,137","406,313","409,178","385,566","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1706,1182608696","515,013","378,488","9,72905","1,65355","299,751","296,257","302,344","299,137","298,939","299,44","308,798","406,749","497,619","454,727","397,93","400,201","409,739","393,675","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1790,3684347826","509,345","382,056","9,72717","1,6532","300,256","298,035","298,964","300,299","299,223","308,599","321,45","413,095","515,881","450,695","416,075","396,674","399,22","395,39","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1874,6186086957","511,281","381,217","9,72528","1,65285","299,665","304,506","297,663","298,877","302,096","298,375","306,846","398,23","509,046","444,273","437,742","398,704","401,491","395,444","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1958,8687826087","514,158","378,754","9,7234","1,6525","299,881","302,204","298,19","300,556","301,842","290,989","294,841","393,175","488,012","435,816","462,834","401,405","403,581","400,616","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2043,1189565217","511,972","378,223","9,72151","1,65215","299,993","299,687","300,994","300,458","298,946","295,01",,"394,385","468,46","411,268","453,656","405,912","412,227","409,711","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2127,3691304348","509,588","378,018","9,71963","1,6518","299,774","297,649","302,43","298,854","298,256","305,189","286,731","394,385","473,982","395,194","431,115","407,194","430,18","431,564","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2211,6193043478","514,561","380,787","9,71774","1,65145","299,095","296,544","302,257","300,379","297,011","310,706","286,378","394,385","501,107","374,961","398,21","405,109","432,774","451,668","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2295,8694782609","516,968","382,031","9,71586","1,6511","298,828","296,411","302,124","301,245","296,411","311,572","285,645","394,385","510,898","367,434","386,719","404,273","431,245","456,855","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2380,1196521739","512,299","377,141","9,71397","1,65075","299,898","296,564","299,526","298,342","297,328","299,347","299,703","413,528","472,295","361,43","384,002","403,89",,"453,402","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2464,369826087","508,132","377,648","9,71209","1,6504","300,366","298,77","298,389","299,209","299,257","292,925","309,832","415,996","497,135","349,423","401,01","408,318","370,729","433,092","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2548,62","508,473","384,095","9,71021","1,65005","299,299","301,69","297,931","298,316","301,909","299,624","312,64","394,646","493,808","333,329","423,353","411,479","351,796","406,472","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2725,99","507,338","379,308","9,70832","1,6497","299,133","300,581","300,475","301,17","302,783","305,224","310,212","386,377","485,85","338,16","430,501","403,573","366,148","374,239","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3259,29","511,675","380,848","9,70644","1,64935","299,42","299,097","301,685","300,039","299,429","305,689","301,616","384,293","488,115","350,478","385,318","396,427","401,371","373,181","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2874,98","507,992","378,645","9,70455","1,649","299,335","299,59","301,989","298,828","296,883","296,736","293,057","389,273","466,424","362,923","346,276","393,383","431,357","389,644","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2999,72","504,948","384,264","9,70267","1,64865","298,659","299,775","302,124","299,285","298,389","291,07","286,438","399,16","487,9","375,488","333,022","401,098","436,759","395,059","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2996,5","507,286","384,366","9,70078","1,6483","298,843","302,434","299,397","299,487","301,843","300,106","288,182","399,287","520,191","391,209","320,894","412,04","409,853","394,678","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2977,65","507,159","379,877","9,69841","1,648","298,441","302,449","297,714","299,942","298,909","304,996","302,557","408,941","490,931","408,858","305,623","404,646","373,851","383,083","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2966,17","504,485","379,0775","9,69581","1,64772","297,866","298,415","298,875","301,664","298,891","301,104","316,317","411,139","495,983","415,12","304,018","399,867","357,891","367,287","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2957,98","509,439","378,278","9,69322","1,64745","299,246","299,278","301,004","302,192","296,977","299,268","323,866","413,701","525,352","431,843","323,537","399,107","374,196","365,552","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3023,47","504,923","376,836","9,69062","1,64717","299,624","302,945","301,685","298,787","297,117","293,049","325,938","401,241","522,001","444,781","359,143","398,005","398,37","355,112","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2984,5","503,388","378,3635","9,68802","1,64689","299,185","296,847","301,836","300,01","300,601","289,05","318,82","391,787","512,667","453,968","405,876","399,179","405,482","347,537","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2881,11","502,051","379,891","9,68543","1,64661","299,652","300,659","298,428","301,245","303,113","301,197","297,39","387,627","519,86","449,577","438,144","402,14",,"353,336","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2863,82","505,72","379,707","9,68283","1,64634","299,473","300,706","297,002","298,674","302,301","309,529","283,262","391,887","512,231","452,15","460,49","400,139",,"364,79","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2972,88","504,034","379,523","9,68023","1,64606","299,268","296,396","297,373","299,474","300,022","305,555","283,311","399,892","503,038","434,801","474,711","393,462","412,621","393,242","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3066,63","499,383","379,339","9,67764","1,64578","299,268","303,247","300,832","299,913","298,06","295,37","278,053","402,393","479,471","418,66","477,32","399,761","412,832","415,814","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3200,61","497,209","376,561","9,67504","1,6455","299,569","304,997","302,042","299,556","301,583","296,322","296,971","398,957","491,327","399,156","459,79","401,076","409,269","428,188","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3178,05","494,313","380,428","9,67245","1,64523","299,405","298,221","301,754","299,638","301,935","299,143","310,426","403,226","484,945","383,938","447,932","402,135","419,461","442,834","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3111,21","500,702","380,9","9,66985","1,64495","298,966","299,753","299,423","299,556","298,532","306,723","319,549","403,149","484,475","370,759","443,146","397,881","417,399","454,463","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3163,2","502,478","383,393","9,66725","1,64467","299,129","298,824","297,787","300,692","299,849","309,282","323,299","402,235","490,78","361,55","443,67","397,725","388,943","452,871","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3096,16","508,364","379,969","9,66466","1,64439","299,417","296,761","297,36","299,448","299,079","305,342","317,148","392,501","487,575","344,265","432,551","399,516","379,77","448,53","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3016,56","502,734","379,035","9,66206","1,64411","299,937","299,408","300,287","299,807","298,019","294,522","307,766","395,046","454,895","347,89","403,511","399,867","391,152","440,703","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2903,25","497,825","379,488","9,65946","1,64384","299,697","303,354","301,685","299,317","297,35","295,205","294,719","398,047","485,096","355,443","356,873","398,364","402,838","431,898","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2914,99","497,02","378,8355","9,65687","1,64356","299,787","300,945","301,834","299,428","298,119","300,807",,"394,816","493,826","369,522","333,041","400,669",,"399,916","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2938,46","500,572","378,183","9,65427","1,64328","299,627","294,473","300,256","301,055","301,155","306,239","279,482","394,066","494,035","382,517","320,632","400,568","393,085","375,697","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2899,03","506,059","378,453","9,65168","1,643","299,786","295,976","298,59","298,693","301,895","299,679","288,164","399,837","500,209","401,207","319,066","401,742","371,654","361,766","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2845,32","507,813","384,426","9,64908","1,64273","300,076","301,019","297,87","299,234","298,844","292,612","304,987","413,63","508,002","414,314","319,781","393,252","363,501","359,416","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2836,41","508,227","381,123","9,64648","1,64245","300,146","302,414","297,879","299,699","297,51",,"312,941","410,068","503,202","421,105","315,285","393,342","389,912","363,672","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2830,6","499,304","380,715","9,64389","1,64217","300,146","302,941","300,486","300,532","298,405","306,658","325,102","405,556","498,032","443,16","328,667","401,072","404,404","358,519","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2774,17","497,482","380,638","9,64129","1,64189","300,296","299,791","301,983","301,324","299,873","303,987","323,832","401,657","506,537","449,385","357,16","401,104","409,666","355,332","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2786,47","498,243","381,371","9,63869","1,64162","300,366","295,637","302,422","298,635","299,622","294,323","305,758","388,355","512,434","451,119","390,753","406,587","405,569","351,218","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2748,77","509,598","385,794",,"1,64134","300,663","299,037","299,148","300,409","302,832","294,702","286,876","381,182","489,811","449,401","416,738","398,613","407,225","358,959","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2720,77","513,073","386,013","9,63557","1,64106","300,657","297,977","298,253","299,23","303,353","305,622","291,649","384,432","506,951","443,085","439,938","399,961","399,558","363,981","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2732,81","506,307","383,075","9,63604","1,64078","301,032","302,355","297,865","299,584","300,852","310,926",,"397,207","522,825","437,164","462,977","406,896","392,948","379,085","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","696,833","502,715","377,277","9,63651","1,64051","301,839","303,863","300,63","301,406","297,55","297,832","311,687","399,347","518,181","409,15","469,256","416,873","397,343","403,392","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","746,8707916667","497,792","380,531","9,63699","1,64023","300,642","297,889","302,568","297,756","297,152","290,913","317,766","401,6","522,304","390,385","472,174","408,541","408,567","417,192","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","796,9085833333","501,366","387,351","9,63746","1,63993","301,112","295,164","302,487","300,196","297,214","300,475","311,37","402,381","522,57","376,485","480,938","400,393","425,223","426,583","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","846,946375","507,032","389,948","9,63793","1,63962","300,647","301,318","299,824","299,083","297,663","304,459","302,859","394,128","519,948","362,113","479,105","407,49","428,223","446,195","63,47","3,24"
