date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 01:00:00,"49,56","24,2","896,9841666667","514,186","384,504","9,6384","1,63931","300,295","302,691","297,719","298,843","300,617","300,249","301,557","391,056","520,159","342,075","467,869","414,777","432,808","460,795","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","947,0219583333","502,982","381,146","9,63887","1,639","300,959","298,647","297,142","300,376","300,868","292,021","291,09","393,406","528,543","343,612","456,038","413,421","417,986","473,696","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","997,05975","497,038","383,426","9,63934","1,63869","300,209","299,292","300,476","299,029","303,328",,"286,829","401,805","523,642","349,101","415,225","403,076","396,947","479,118","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1047,0975416667","501,137","388,418","9,63981","1,63838","299,559","305,547","301,976","299,649","302,836","305,128","298,356","392,92","511,763","360,897","381,213","399,879","381,866","467,955","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1097,1353333333","502,519","386,292","9,64028","1,63807","300,67","298,447","301,904","299,479","298,948","306,826","304,993","397,316","511,496","376,52","379,482","396,712","368,436","441,955","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1147,173125","498,219","383,785","9,64076","1,63776","300,95","290,822","301,166","299,786","297,805","298,909","314,053","412,815","499,086","380,375","386,62","389,36","364,414","402,745","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1197,2109166667","497,444","380,744","9,64123","1,63745","300,806","297,931","298,594","299,999","297,654","294,506","316,542","416,229","495,628","393,601","402,826","389,605","375,872","363,632","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1247,2487083333","484,945","383,325","9,6417","1,63714","301,248","301,534","297,362","300,222","300,458","298,266","310,441","409,026","493,125","408,671","419,199","388,468",,"357,022","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1297,2865","491,54","379,784","9,64217","1,63683","300,732","298,608","297,876","299,047","302,49","305,422","296,554","403,226","485,408","431,466","423,047","383,894","403,431","364,529","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1347,3242916667","493,973","380,375","9,64264","1,63652","300,66","301,837","300,956","301,029","302,343","304,537","283,145","394,877","467,834","446,215","415,095","386,286","423,049","373,548","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1397,3620833333","490,719","381,64","9,64311","1,63621","300,218","296,905","301,903","299,26","301,096","295,44","284,413","396,4","466,546","453,595","388,351","378,361","425,444","393,816","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1447,399875","497,039","379,294","9,64358","1,6359","300,22","295,535","301,978","298,463","299,412","290,623","283,736","402,23","419,258","447,996","375,649","385,564",,"411,072","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1497,4376666667","501,302","380,76","9,64405","1,63559","299,781","299,413","300,66","300,292","297,803","298,824","296,184","407,896","446,302","445,848","361,725","388,669","387,011","408,856","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1547,4754583333","502,522","379,103","9,64453","1,63528","300,219","301,098","299,195","301,318","300,511","304,833","300,002","404,231","482,195","442,074","345,188","396,007","365,164","389,366","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1597,51325","493,976","379,981","9,645","1,63497","300,732","302,271","298,682","299,56","301,978","308,863",,"404,061","469,737","427,502","350,132","396,011","371,881","378,689","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1647,5510416667","498,048","381,152","9,64547","1,63466","301,392","303,516","298,755","300,366","301,172","304,321",,"408,399","484,468","410,237","381,383","394,91","384,014","367,47","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1697,5888333333","495,018","377,064","9,64594","1,63435","300,954","298,479","298,828","299,931","298,323","293,36","306,015","400,587","469,822","390,678","405,954","390,702","400,028","365,072","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1747,626625","493,363","381,04","9,64641","1,63404","300,44","298,821","298,682","299,998","298,093","294,056","283,762","396,552","465,564","372,856","415,096","399,29","411,445","364,532","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1797,6644166667","488,697","379,402","9,64688","1,63373","300,366","297,149","299,778","299,635","299,486","301,53","279,272","395,555","466,724","346,963","413,157","404,091","414,629","379,768","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1847,7022083333","494,367","377,83","9,64735","1,63342","300,22","291,732","301,243","299,852","301,389","307,318","277,372","397,549","497,049","336,68","396,255","408,853","414,258","394,86","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1897,74","489,729","378,069","9,64782","1,63311",300,"301,8","301,977","300,293","302,27","301,046","288,835","403,548","514,294","335,245","374,906","406,306","413,511","411,21","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2646,02","488,069","378,308","9,6483","1,6328","299,489","305,647","302,416","299,928","298,402","293,566","297,721","397,914","521,262","351,731","343,31","401,161","408,857","406,315","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2818,17","473,702","378,523","9,64877","1,63249","298,684","297,395","299,355","300,145","297,432","298,652","308,09","389,566","530,131","370,448","319,71","411,931","396,194","402,774","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2711,35","472,581","378,025","9,64877","1,63218","298,097","297,127","297,729","299,637","297,803","306,059","312,379","394,682","544,635","390,201","311,212","410,736",,"392,541","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2648,05","452,198",379,"9,64853","1,63168","297,658","299,265","297,729","299,85","297,584","302,666","303,053","398,389","521,255","395,503","312,356","405,201","382,307","377,637","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2679,36","461,088","379,977","9,6483","1,63107","297,946","300,943","300,641","300,292","297,51","295,123","295,186","386,122","527,004","409,781","332,303","403,909",,"362,023","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","721,441","495,216","378,917","9,64806","1,63046","298,024","303,574","302,124","301,384","298,818","296,454","289,921","395,76","531,9","417,969","355,748","404,451",,"360,45","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","793,34695","457,774","377,258","9,64783","1,62985","297,805","301,358","302,413","298,432","301,368","302,729","287,049","404,883","540,957","429,875","380,379","407,363","400,522","363,595","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","865,2529","445,791","379,072",,"1,62924","298,163","299,128","299,092","298,076","303,646","302,811","295,782","400,453","549,759","436,667","408,227","411,581","407,503","376,511","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","937,15885","411,472","377,379",,"1,62863","298,678","296,947","297,29","300,274","300,703","296,474","305,362","403,163","514,551","449,475","444,728","407,281","404,416","377,468","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1009,0648","456,284","377,20075","9,64712","1,62802","298,539","299,731","297,435","300,158","301,431","295,22","314,633","398,321","511,26","450,595","470,161","394,125","403,596","382,268","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1080,97075","430,913","377,0225","9,64688","1,62741","298,244","300,095","300,544","299,707","303,072","300,307","322,788","392,081","507,847","447,117","503,66","398,632","397,732","396,754","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1152,8767","423,453","376,84425","9,64665","1,6268","298,891","298,69","302,124","300,14","301,634","307,763","309,74","393,184","505,559","432,915","514,117","401,188","397,963","415,289","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1224,78265","462,262","376,666","9,64641","1,62619","299,268","302,143","302,268","299,789","300,517","310,185","298,219","395,043","509,733","409,042","485,157","392,267","419,019","430,796","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1296,6886","467,654","381,276","9,64618","1,62558","298,979","303,38","299,89","300,209","299,933","297,764","290,493","399,989","493,41","390,776","456,466","395,176","442,618","470,497","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1368,59455","431,209","377,059","9,64594","1,62497","298,684","296,225","298,464","299,144","298,986","291,213","285,383","414,547","501,378","372,676","444,213","399,489","446,786","489,582","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1440,5005","461,577","378,33","9,64571","1,62436","298,465","293,395","298,101","299,827","299,471","295,597","283,319","408,788","492,534","363,696","445,121","396,622","407,116","483,098","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1512,40645","441,701","377,024","9,64547","1,62375","298,389","298,377","297,949","300,298","301,221","307,011","288,398","394,857","483,145","350,922","450,711","397,434","364,27","456,361","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1584,3124","416,892","377,494","9,64524","1,62314","299,252","300,95","299,819","300,578","301,041","302,441","300,133","387,932","473,873","343,36","424,09","395,881","352,644","429,354","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1656,21835","454,125",379,"9,645","1,62253","299,707","304,613","301,38","300,662","298,147","294,64","303,9","384,743","484,15","355,299","373,527","389,684","384,29","411,094","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1728,1243","469,465","381,586","9,64477","1,62193","300,137","299,064","301,685","300,013","298,857","293,832","308,316","391,058","485,925","367,671","348,316","381,45","405,752","405,902","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1800,03025","486,709","379,948","9,64453","1,62133","300,936","294,095","301,827","300,277","300,497","295,781","313,05","397,157","478,905","379,768","335,803","386,602","396,661","398,58","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1871,9362","429,955","378,31","9,64429","1,62073","301,387","300,658","301,762","300,16","301,232","298,478","317,903","401,625","492,295","389,235","319,747","392,479","383,843","380,594","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1943,84215","454,577","376,672","9,64406","1,62013","301,891","304,399","298,846","299,785","299,478","306,727","318,644","410,183","503,996","416,113","312,158","393,969","373,405","358,374","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2015,7481","452,352","377,223",,"1,61953","302,124","301,479","297,29","301,128","299,384","308,277","314,533","416,17","497,374","427,737","307,538","393,29","374,711","348,225","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2087,65405","462,365","377,637","9,64359","1,61892","300,986","295,234","299,565","301,478","299,927","299,137",,"412,549","510,002","439,356","311,031","388,786","388,716","349,198","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2159,56","498,985","378,581","9,64335","1,61832","301,216","298,344","301,514","298,836","299,927","291,047","280,111","402,476","517,203","449,34","340,011","394,108","401,704","346,452","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2946,84","464,599","378,6705","9,64312","1,61772","301,401","298,773","301,763","298,785","300,919","290,782","276,968","390,32","503,213","451,064","386,287","403,542","413,789","353,903","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3588,34","437,091","378,76","9,64288","1,61712","301,67","298,565","301,543","299,771","301,323","302,567","287,435","391,364","503,478","453,848","437,917","401,859","419,447","355,28","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3230,4","457,034","381,53","9,64265","1,61652","302,188","301,817","300,19","300,21","299,687","309,629","294,737","396,643","499,834","434,515","471,495","399,671","407,049","360,238","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3600,82","482,126","383,815","9,64241","1,61592","301,069","303,223","298,071","299,658","300,386","300,907",,"390,791","488,304","417,444","490,01","405,902","394,106","369,495","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3463,64","467,166","378,001","9,64217","1,61532","300,789","297,016","297,431","299,973","303,079","291,52","308,749","392,34","503,914","400,172","491,941","411,352","394,876","393,337","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3434,26","448,039","377,512","9,64073","1,61472","301,167","297,794","300,194","299,942","300,569","300,606","312,246","395,064","511,585","385,314","465,226","408,993","420,852","429,828","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3432,04","473,053","378,262","9,63861","1,61411","300,679","301,279","302,251","300,132","299,741","309,507","308,364","394,563","505,385","363,032","445,772","402,768","443,07","452,148","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3348,2","464,53","381,032","9,63649","1,6135","300,649","304,026","302,705","300,649","299,093","305,396","307,665","395,029","493,853","344,182","444,087","396,872","437,23","465,38","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3383,53","451,05","382,91","9,63437","1,61289","300,806","305,2","302,783","300,806","298,389","302,344","308,057","395,386","488,809","339,377","444,922","394,91","431,245","470,098","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3437,48","469,47","381,217","9,63225","1,61228","300,806","298,569","299,538","299,818","302,48","293,455","299,168","392,172","497,174","340,763","433,133","402,691","402,835","461,595","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3344,73","490,708","377,64","9,63013","1,61167","299,959","300,516","297,871","300,255","302,927","290,053","289,559","387,81","507,654","342,228","399,477","402,43","372,977","444,811","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3213,89","475,297","378,802","9,62801","1,61106","299,346","301,548","297,245","299,819","301,059","303,037","289,218","401,142","458,226","352,65","363,081","393,509","369,828","428,541","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3124,94","436,661","378,584","9,62589","1,61045","297,437","300,648","299,103","299,549","299,46","310,8","288,085","404,589","468,695","372,438","340,909","401,6",,"410,823","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2993,68","417,846","382,887","9,62377","1,60984","297,396","303,478","301,632","300,692","300,516","301,789","290,822","415,987","495,425","390,399","330,906","403,546","392,669","389,407","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","850,28","455,852","381,718","9,62165","1,60923","298,792","301,468","302,765","300,402","300,481","290,931","303,654","417,512","494,249","401,206","323,52","400,617","392,49","376,325","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1002,8011111111","483,978","382,204","9,61952","1,60874","299,408","294,852","300,334","300,77","301,753","300,343","310,438","405,905","501,259","413,781","316,208","396,897","389,691","372,835","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1155,3222222222","496,03","379,858","9,6174","1,60832","299,347","298,414","299,109","299,42","299,975","308,661","307,965","391,798","512,882","427,16","325,403","394,91","387,249","361,507","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1307,8433333333","472,666","384,367","9,61528","1,6079","299,268","302,746","299,268","299,791","297,968","301,243","303,775","393,084","504,996","436,117","344,245","391,747","390,014","356,036","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1460,3644444445","442,214","386,139","9,61316","1,60749","298,989","301,689","299,268","299,889","298,148","295,376","295,791","386,09","483,702","444,475","361,582","390,652","402,702","359,236","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1612,8855555556","429,308","386,636","9,61104","1,60707","299,107","299,968","299,407","299,906","299,366","299,12","293,552","396,72","486,008","445,771","377,751","397,352","411,333","356,994","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1765,4066666667","463,897","384,617","9,60892","1,60665","299,268","298,509","299,487","299,588","299,647","304,759","290,381","407,351","486,804","445,962","381,358","405,872","406,352","355,833","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","1917,9277777778","445,694","389,422","9,6068","1,60623","299,826","303,67","299,487","299,826","299,766","302,193","293,364","407,898","509,25","432,7","390,745","404,482","400,192","366,947","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2070,4488888889","465,979","386,097","9,60468","1,60581","300,565","299,845","299,487","299,589","301,043","297,615","294,737","396,779","526,802","423,257","423,654","406,615","400,184","375,44","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2222,97","468,248","387,425","9,60256","1,60539","300,527","296,031","299,208","301,639","299,592","290,971","299,075","391,97","520,186","405,341","468,574","403,636",,"387,71","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2842,55","469,252","383,284","9,60044","1,60498","301,62","301,902","299,326","301,053","301,314","301,91","304,074","385,903","492,09","389,676","510,062","402,862","399,907","407,247","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3369,02","480,774","379,287","9,59832","1,60456","302,9","304,783","299,626","299,231","302,029","305,441","307,009","392,017","473,232","358,978","514,322","406,716","406,995","419,815","63,47",
2017-09-09 01:00:00,"49,56","24,2","2910,39","488,583","380,693","9,5962","1,60414","302,666","300,925","299,985","299,384","299,24","296,803","307,639","400,739","490,193","344,52","481,397","407,432","418,414","443,251","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3033,45","462,685","384,587","9,59408","1,60372","302,205","298,551","301,117","299,846","298,504","293,751",,"399,551","515,055","348,716","440,986","411,544","443,747","476,082","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2928,76","484,053","385,132","9,59196","1,6033","301,985","292,845","301,685","300,204","297,997","300,646","305,234","398,835","508,146","356,153","398,722","400,639","441,904","493,178","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2816,85","486,561","385,115","9,58984","1,60289","301,072","294,315","301,823","299,811","299,729","308,008","306,472","401,601","492,063","362,406","374,779","389,926","405,414","478,619","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","842,358","461,766","385,362","9,58772","1,60247","299,893","298,456","301,489","299,764","299,085","305,046","306,404","408,89","497,678","373,384","370,066","393,858","358,658","444,085","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","830,5735416667","472,155","384,885","9,5856","1,60205","299,211","302,586","299,724","300,756","300,577","295,625","307,324","409,882","504,961","392,008","385,41","393,647",,"399,609","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","818,7890833333","480,491","385,771","9,58347","1,60163","299,737","300,819","298,415","299,04","302,675","295,794","300,751","402,433","496,918","405,223","397,717","396,097",,"381,124","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","807,004625","435,813","384,402","9,58135","1,60121","300,008","296,677","298,307","300,213","300,519","300,929","297,239","402,661","488,795","419,622","410,403","405,338","387,146","366,506","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","795,2201666667","461,17","384,86","9,57834","1,60079","299,927","297,051","298,251","298,923","300,152","306,568","293,725","395,774","496,364","431,67","414,833","404,731","412,711","364,679","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","783,4357083333","475,623","380,322","9,57481","1,60038","300,203","302,226","300,652","299,083","299,702","304,383","289,15","392,895","495,435","434,2","414,408","402,07","425,097","373,77","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","771,65125","446,414","380,173","9,57128","1,60023","300,917","299,802","302,4","299,596","301,94","297,969","288,255","391,875","515,074","442,592","415,823","406,559","426,765","387,918","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","759,8667916667","469,254","379,104","9,56774","1,60024","300,832","291,637","302,426","300,228","303,388","292,049","297,008","401,632","515,229","450,523","406,649","402,008","423,267","400,709","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","748,0823333333","473,308","380,277","9,56421","1,60025","300,173","300,325","299,869","299,568","299,923","294,357","307,899","408,712","500,554","446,066","410,803","392,494","402,59","408,927","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","736,297875","462,491","383,133","9,56068","1,60027","299,651","298,718","298,113","300,068","298,5","303,683","309,837","407,016","509,168","435,328","436,88","398,381","393,237","409,882","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","724,5134166667","478,482","382,32","9,55714","1,60028","298,523","297,961","298,087","299,291","301,444","305,414","307,834","405,896","512,303","412,844","455,437","398,546","389,017","397,097","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","712,7289583333","453,509","381,812","9,55361","1,60029","298,499","295,909","297,756","299,764","301,627","299,017","310,067","401,196","496,291","391,494","448,859","410,978",,"397,347","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","700,9445","461,308","382,763","9,55008","1,6003","299,102","295,172","300,801","299,215","299,16","290,901","300,273","406,51","498,847","373,791","434,533","403,403","408,473","409,944","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","689,1600416667","474,709","383,751","9,54654","1,60032","299,679","299,152","302,92","299,348","298,991","295,654","292,787","404,846","516,893","355,452","429,931","397,724","422,971","437,292","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","677,3755833333","467,845","381,707","9,54301","1,60033","299,379","299,435","303,003","299,516","302,913","305,573","291,771","406,509","468,117","336,773","428,373","400,074","426,415","443,56","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","665,591125","446,445","381,734","9,53948","1,60034","298,911","299,156","299,442","300,911","299,091","305,976","290,399","402,724","481,746","339,419","422,23","400,211","408,4","438,855","63,47",
2017-09-09 01:00:00,"49,56","24,2","653,8066666667","447,723","379,516","9,53594","1,60035","298,144","299,624","297,016","301,083","298,679","296,386","293,65","395,896","508,216","353,04","395,79","402,476","384,738","430,745","63,47",
2017-09-09 01:00:00,"49,56","24,2","642,0222083333","431,083",382,"9,53241","1,60037","298,139","302,979","298,759","299,904","298,132","292,123","300,198","393,764","512,206","368,771","370,976","408,166","384,217","422,876","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","630,23775","426,106","381,76","9,52888","1,60038","298,389","303,617","301,426","299,351","297,994","297,091","303,737","398,042","507,698","381,553","366,15","402,681","387,638","406,271","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","618,4532916667","457,499","380,707","9,52534","1,60039","298,389","302,102","302,207","300,767","300,6","304,971","306,502","399,649","485,047","394,947","377,851","396,639","383,526","387,681","63,47",
2017-09-09 01:00:00,"49,56","24,2","606,6688333333","486,637","382,968",,"1,6004","299,069","302,229","302,26","300,868","301,957","303,291","314,508","399,199","482,856","410,582","378,808","403,861","380,012","365,406","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","594,884375","491,593","377,369","9,51828","1,60042","299,759","300,795","299,622","299,278","301,035","297,373","320,645","405,588","454,218","427,894","368,375","398,106","376,385","358,407","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","583,0999166667","461,555","376,324","9,51474","1,60043","299,927","301,475","297,541","299,696","299,686","292,813","318,093","402,586","452,226","436,547","365,996","398,762",,"365,419","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","571,3154583333","432,263","380,577","9,51121","1,60044","299,248","298,489","297,562","300,366","300,218","299,151","303,523","398,698","478,942","445,247","358,978","403,512","402,824","368,915","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","559,531","422,918","384,566","9,50768","1,60045","298,828","297,058","300,446","300,366","300,534","306,41","294,206","395,796","469,337","448,651","355,596","405,084",,"372,877","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2842,01","447,77","380,522","9,50414","1,60047","299,914","300,309","301,853","300,502","299,009","308,244","287,55","389,246","481,8","446,161","347,229","404,225","412,96","380,649","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3527,35","440,131","379,944","9,50061","1,60048","300,586","305,702","301,685","300,45","299,525","302,935","285,327","380,198","490,095","433,472","351,775","403,512",,"385,386","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3526,78","435,178","377,593","9,49708","1,60049","301,262","303,19","300,198","300,366","301,448","297,73","293,114","392,995","494,34","419,606","371,662","398,64","397,685","388,607","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3655,42","442,409","378,241","9,49354","1,60051","302,225","298,526","299,133","299,691","301,854","298,251","298,725","401,241","500,963","403,186","388,96","408,661",,"387,719","63,47",
2017-09-09 01:00:00,"49,56","24,2","3684,69","464,118","378,293","9,49001","1,60052","302,158","300,075","298,913","299,808","300,199","304,668","302,053","415,575","524,111","388,197","398,132","412,203","394,828","391,655","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3530,65","440,586","380,107","9,48647","1,60053","300,96","300,201","298,558","300,012","298,458","307,787","308,247","420,501","524,181","370,044","404,226","405,85","402,848","384,9","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3542,4","450,417","379,696",,"1,60054","300,097","298,729","299,062","300,196","297,41","298,455","311,941","408,2","517,861","352,235","430,355","408,789","410,888","378,844","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3469,39","453,3","381,264","9,47941","1,60056","299,524","299,462","298,28","299,695","297,875","292,542","303,864","397,197","528,042","340,461","463,442","412,321","411,241","385,797","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3328,64","452,314","379,452","9,47629","1,60057",299,"300,548","299,251","299,402","298,121","299,556","295,843","389,307","514,216","349,509","466,188","415,557","414,306","403,885","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3252,46","456,745","379,379","9,47345","1,60058","299,769","302,015","301,172","300,696","296,74","305,848","293,408","396,475","507,723","364,32","439,768","412,104","421,913","425,872","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3169,82","462,417","379,784","9,4706","1,60056","300,097","302,38","301,953","299,852","298,66","303,463",,"404,73","492,059","383,038","410,55","411,375",,"446,724","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3174,59","437,08","380,534","9,46775","1,60052","299,927","300,11","302,124","299,768","299,695","294,263","294,653","405,59","479,054","393,902","395,855","410,057","410,243","450,265","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3160,82","431,873","378,406","9,4649","1,60049","299,927","298,828","299,442","299,964","300,34","287,942","299,402","415,169","479,305","402,524","393,446","405,776","386,429","438,721","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","3087,98","451,081","378,8543333333","9,46206","1,60045","299,392","299,096","298,131","300,777","301,025","293,701","305,241","403,429","481,471","412,289","396,129","409,304","364,178","417,002","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2998,03","430,257","379,3026666667","9,45921","1,60041","299,717",299,"298,656","300,796","303,166","304,994","309,605","390,358","490,512","422,355","400,749","411,529","360,754","390,516","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2911,62","425,605","379,751","9,45636","1,60037","300,28","296,554","298,962","300,099","301,999","304,96","308,562","387,551","501,813","431,713","406,54","405,181","374,951","374,45","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2805,24","438,416","381,585","9,45352","1,60034","299,832","299,237","299,048","300,328","298,762","294,237","303,741","388,813","480,991","437,504","416,827","403,53","394,907","375,816","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2760,95","467,251","384,576","9,45067","1,6003","299,754","299,501","298,914","300,452","299,466","291,564","299,108","391,902","476,379","441,49","416,415","403,15","420,602","384,758","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2699,49","438,481","382,286","9,44782","1,60026","300,193","300,215","300,56","299,7","300,719","301,244",,"398,043","494,703","442,317","402,704","401,402",,"392,453","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","860,504","441,855","380,336",,"1,60022","299,967","304,081","302,217","300,2","301,072","306,652","290,172","401,695","498,403","431,756","385,204","400,301","422,624","402,415","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","787,2745","481,381","382,164","9,44213","1,60018","300,905","301,112","302,43","300,672","301,911","299,814",,"404,319","502,007","418,299","395,643","396,863","408,928","406,863","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","714,045","455,816","384,978","9,43928","1,60015","300,62","296,039","299,948","300,453","301,944","296,244","300,315","403,773","494,476","401,087","428,094","397,913","394,113","403,971","63,47","3,24"
2017-09-09 01:00:00,"49,56","24,2","2677,02","481,759","390,034","9,43643","1,60011","300,326","297,579","298,123","300,366","303,413","301,239","309,78","403,907","504,25","380,71","447,471","399,867",,"393,215","63,47","3,24"
2017-09-09 02:00:00,"49,56","24,2","2817,17","465,819","389,213","9,43359","1,60007","300,719","305,996","298,215","299,835","302,15","307,29","312,466","398,541","500,705","365,979","447,629","399,867","384,526","388,335","64,86",
2017-09-09 02:00:00,"49,56","24,2","2777,3","466,755","386,658","9,43074","1,60003","300,673","302,029","298,389","299,487","301,382","301,681","313,239","394,687","506,462","358,567","429,276","396,875","404,603","405,311","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","951,687","487,913","385,366",,"1,59999","300,718","296,498","299,713","300,149","301,772","293,32","306,005","396,695","526,803","357,944","402,977","395,242","432,54","427,331","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1015,344625","442,42","383,432","9,42504","1,59996","300,806","301,047","300,586","299,659","302,082","298,952","295,902","405,128","480,978","363,354","362,675","397,453","430,746","436,448","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1079,00225","458,19","387,206","9,4222","1,59992","300,011","301,719","300,321","299,577","303,403","309,264","291,707","409,9","437,798","367,655","337,321","405,07","395,739","429,567","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1142,659875","494,161","384,061","9,41935","1,59988","299,223","298,294","299,882","299,662","303,176","306,321","291,754","412,009","487,41","380,857","336,181","398,288","362,306","410,018","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1206,3175","471,605","380,509","9,4165","1,59984","298,651","300,508","299,839","300,545","301,506","295,513","288,711","411,295","521,54","398,756","343,767","403,317","359,354","388,624","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1269,975125","460,336","381,916","9,41365","1,59981","298,389","301,859","300,059","300,717","301,598","297,343","295,633","408,096","514,175","410,39","343,197","405,808","374,806","381,707","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1333,63275","445,797","376,991","9,41081","1,59977","298,389","301,113","299,751","300,63","300,41","303,707","301,816","408,098","510,672","415,778","357,582","406,037","389,69","374,09","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1397,290375","426,76","378,865",,"1,59973","298,125","301,816","300,014","301,069","299,399","305,596","304,672","400,509","527,546","422,574","392,336","408,68","405,927","366,589","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1460,948","459,919","380,867","9,40174","1,59969","298,474","298,931","300,629","300,195","298,831","297,721","312,95","386,524","515,982","429,468","428,581","412,628","415,665","364,275","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1524,605625","468,464","380,387","9,39679","1,59965","298,828","298,337","300,412","299,749","301,013","290,793","309,938","386,251","498,336","431,641","445,844","412,329",,"371,186","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1588,26325","474,642","380,859","9,39183","1,59962","298,96","302,242","299,884","300,189","301,603","299,001","296,979","386,295","488,962","422,622","446,415","404,085",,"387,168","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1651,920875","472,235","379,285","9,38688","1,59958","299,179","303,314","300,626","299,841","301,987","308,481","288,69","393,439","488,785","419,111","428,983","397,236",,"401,097","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1715,5785","481,617","378,223","9,38193","1,59954","298,874","305,279","300,982","299,881","301,076","309,511","287,925","398,993","505,749","418,592","409,563","396,119","412,306","409,829","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1779,236125","481,261","377,523","9,37697","1,5995","299,133","300,265","300,674","299,359","299,664","298,217","289,902","407,058","495,918","410,305","407,873","393,273",,"426,886","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1842,89375","441,462","380,372",,"1,59918","299,618","300,209","298,62","300,008","298,176","295,463","298,039","408,723","503,081","404,777","416,14","388,097","404,48","431,503","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1906,551375","425,261","376,507","9,36706","1,59866","300,231","304,794","297,421","299,758","301,611","302,579","305,753","403,51","457,494","393,835","422,25","386,426","386,781","414,683","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1970,209","449,553","376,9903333333","9,36211","1,59814","301,502","304,551","297,641","299,571","301,923","307,907","309,057","404,277","467,71","383,001","430,576","379,103","378,242","402,584","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2033,866625","444,959","377,4736666667","9,35716","1,59763","301,6","298,295","300,348","299,927","300,408","308,94","310,687","399,038","494,075","375,883","433,295","378,902","388,955","397,947","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2097,52425","437,201","377,957","9,3522","1,59711","301,897","293,219","301,863","299,796","300,325","297,8","311,784","393,493","479,394","371,548","425,307","391,397","406,81","403,695","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2161,181875","462,051","381,372","9,34725","1,59659","302,344","295,367","301,945","299,837","302,755","291,783","304,666","395,854","508,591","379,64","398,21","393,087",,"413,766","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2224,8395","441,492","382,498","9,34229","1,59607","301,038","299,469","300,426","299,796","303,104","301,427","292,042","400,566","516,49","390,269","377,24","394,209","417,623","420,081","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2288,497125","425,451","378,965","9,33734","1,59556","299,755","297,023","298,615","300,098","302,254","304,919","286,05","400,61","500,527","394,614","367,873","397,44","398,153","420,785","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2352,15475","464,208","377,855","9,33239","1,59504","300,53","297,431","298,82","299,454","300,65","298,923","289,464","407,7","494,282","402,85","361,514","395,704",,"412,362","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2415,812375","436,111","378,14","9,32743","1,59452","301,375","295,975","299,137","299,999","301,569","293,63","296,659","420,218","496,902","411,414","356,297","394,685","359,992","391,844","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2479,47","421,225","378,425","9,32248","1,594","300,815","299,145","298,918","300,156","302,613","296,047","296,977","416,03","503,488","420,859","346,972","391,325","370,619","376,368","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2835,74","418,203","378,71","9,31752","1,59349","300,626","299,492","298,828","300,097","303,904","304,68","299,904","405,457","476,301","426,344","341,032","388,2","390,738","368,743","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2899,62","416,604","378,995","9,31257","1,59297","301,066","297,72","300,258","300,366","301,861","302,346","311,282","389,365","497,507","421,678","361,726","397,199","408,496","369,406","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2731,43","423,223","379,28",,"1,59245","300,855","304,018","301,765","299,716","300,487","296,13","305,018","383,924","504,079","420,386","395,74","400,139","416,1","372,211","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2705,15","437,762","379,565","9,30867","1,59194","300,716","302,084","302,384","300,047","300,896","295,003","300,616","401,165","504,541","410,131","412,216","390,829","415,258","372,437","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","953,292","442,231","379,85","9,30749","1,59142","301,325","293,667","301,785","299,807","298,47","301,061","295,827","408,15","480,644","408,019","417,221","390,001","405,946","379,93","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","950,19608","430,317","380,135","9,30632","1,5909","302,073","300,283","299,173","300,174","297,239","309,734","287,59","404,126","509,613","404,901","409,469","393,356","398,461","390,656","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","947,10016","433,437","380,42","9,30514","1,59038","301,049","306,181","297,859","300,288","300,618","300,589","289,31","404,958","535,9","395,673","410,561","394,458",,"399,71","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","944,00424","441,248","382,755","9,30396","1,58987","300,405","300,47","297,691","300,444","299,94","290,207","296,411","403,747","518,13","388,667","422,678","394,586","406,207","413,071","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","940,90832","430,298","379,791","9,30278","1,58935","300,327","295,429","300,353","299,642","300,793","293,981","303,623","395,121","505,567","383,874","437,914","397,599","397,773","411,449","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","937,8124","435,06","380,467","9,3016","1,58883","300,405","300,389","302,214","299,475","299,935","303,077","307,295","397,459","518,19","389,536","439,328","397,271","399,431","410,094","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","934,71648","428,521","382,721","9,30043","1,58831","300,715","296,777","302,124","299,28","298,208","298,677","303,696","401,803","510,911","395,047","416,753","396,11","409,739","427,564","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","931,62056","408,239","382,691","9,29925","1,5878","300,55","300,955","299,181","299,852","300,564","291,36","307,46","398,768","516,343","398,947","404,361","394,959","413,883","434,009","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","928,52464","434,177","382,494","9,29807","1,58728","299,729","299,681","296,943","299,821","302,761","288,22","307,771","398,048","476,703","408,623","401,063","397,003","406,738","427,635","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","925,42872","441,723","382,104","9,29689","1,58676","299,653","295,443","299,545","300,679","300,656","299,447","293,248","399,766","480,41","416,041","400,034","406,715","394,366","424,531","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","922,3328","443,134","383,108","9,29571","1,58624","300,44","301,252","301,593","301,428","298,956","309,523","284,563","403,607","509,67","418,558","389,077","407,158","384,987","413,987","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","919,23688","430,931","386,131","9,29454","1,58573","300,55","300,316","301,941","299,197","300,328","300,267","288,844","403,563","519,431","407,598","383,2","399,229","387,182",397,"64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","916,14096","446,557","381,97","9,29336","1,58521","300,238","305,987","300,845","299,264","300,222","291,708","289,167","396,066","511,922","395,499","401,527","397,935","395,811","380,458","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","913,04504","468,75","377,93","9,29218","1,58469","300,146","312,231","299,927","300,366","299,487","290,698","286,963","391,882","501,27","392,793","413,281","399,316","399,322","373,54","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","909,94912","457,085","380,644",,"1,5841","300,528","304,851","298,909","300,112","297,706","295,534","296,507","388,694","490,444","393,73","421,199","399,635","396,403","377,375","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","906,8532","473,134","381,764","9,28982","1,58346","300,422","296,928","298,041","299,927","298,714","304,166","302,035","379,673","499,07","385,3","413,987","399,867","394,281","383,696","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","903,75728","444,541","382,516","9,28865","1,58282","300,274","295,093","297,949","299,927","300,75","303,617","303,967","381,566","491,448","382,533","390,364","399,867","404,386","392,974","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","900,66136","424,512","383,667",,"1,58218","299,983","302,505","300,122","299,927","300,259","296,496","306,59","393,073","475,504","391,516","364,401","398,586","413,598","405,84","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","897,56544","427,963","380,233","9,28629","1,58154","299,961","302,249","301,939","300,181","298,437",,"309,117","406,856","461,314","394,783","345,223","396,072","408,529","417,033","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","894,46952","431,349","380,686","9,28511","1,5809","300,146","296,39","302,124","300,112","297,51","303,466","304,086","413,403","488,679","389,192","326,803","397,777","396,353","410,142","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","891,3736","440,908","380,53","9,28393","1,58026","299,764","299,811","299,446","299,034","298,02","306,23","295,697","409,046","507,54","395,799","309,19","396,031","391,571","401,911","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","888,27768","433,11","378,639","9,28276","1,57962","299,487","301,694","297,255","299,28","297,624","296,252",,"410,538","508,403","414,931","304,031","394,216","388,469","382,487","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","885,18176","427,888","378,007","9,28158","1,57898","300,505","297,406","296,816","299,8","296,562","289,577","288,663","414,773","516,771","427,608","312,149","394,91","388,15","371,129","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","882,08584","433,195","379,826","9,2804","1,57834","300,74","300,649","299,283","299,454","296,949","296,237","291,476","410,228","498,235","425,6","324,987","399,025","400,101","370,134","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","878,98992","431,93","377,739","9,27922","1,57769","300,493","304,634","301,497","299,899","296,878","305,157","294,022","404,094","512,219",412,"360,345","407,138","410,943","364,85","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","875,894","428,725","377,888","9,27804","1,57705","299,572","300,105","301,938","300,113","299,453","300,426",,"399,217","499,486","397,193","408,336","409,294","411,708","368,553","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2433,99","425,654","378,037","9,27687","1,57649","299,208","300,521","299,973","300,433","301,685","291,642","311,321","397,752","491,699","384,566","441,743","404,957","401,813","372,988","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2708,83","431,653","380,947","9,27576","1,57597","298,856","299,181","298,515","299,795","300,927","290,077","316,103","396,95","514,435","374,342","471,652","399,455","390,251","375,208","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2703,41","427,81","382,455","9,2747","1,57546","298,641","303,004","298,482","300,436","298,978","298,992","321,29","397,898","526,213","365,405","486,835","395,848","389,656","386,671","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2550,57","425,787","379,336","9,27364","1,57495","298,828","304,147","298,389","299,951","298,328","302,71","305,936","398,528","526,339","362,738","460,371","399,336","405,221","413,907","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2566,07","431,088","378,146","9,27258","1,57444","299,206","295,32","299,523","299,711","300,625","298,756","289,809","397,314","519,376","375,729","435,08","402,305","429,141","433,147","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","942,847","434,578","376,54","9,27152","1,57392","299,739","300,868","301,752","299,862","302,25","293,67","288,22","406,068","489,372","385,937","423,189","395,44","437,399","447,51","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","975,305875","430,133","379,094","9,27046","1,57341","299,927","305,142","303,034","300,365","302,845","288,756","288,752","404,336","485,386","384,395","412,284","397,103","421,346","448,197","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1007,76475","423,324","379,271","9,2694","1,5729","299,676","301,905","300,462","300,272","300,838","294,115","290,07","392,458","484,042","387,78","400,786","398,296","390,373","433,057","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1040,223625","426,993","378,433","9,26834","1,57239","299,739","306,653","298,64","300,084","298,922","307,914","300,351","391,53","445,876","392,949","391,344","392,624","367,225","404,797","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1072,6825","436,491","377,595","9,26727","1,57187","299,299","301,272","298,326","300,241","298,326","306,044","309,03","396,173","479,203","399,424","388,002","389,244","368,282","384,889","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1105,141375","430,215","376,757","9,26621","1,57136","299,205","294,088","297,949","299,895","297,698","296,413","311,132","395,887","468,196","420,535","397,318","389,874","386,035","377,404","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1137,60025","422,015","377,804","9,26515","1,57085","299,362","292,864","300,586","299,833","298,514","294,653",,"398,674","467,845","430,485","395,314","392,628","406,281","380,712","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1170,059125","423,495","376,759","9,26409","1,57034","298,766","297,158","302,689","300,428","299,393",,"301,283","404,177","483,809","436,717","395,861","395,38",,"389,457","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1202,518","432,46","381,391",,"1,56982","299,015","298,896","301,656","300,179","300,489","300,136","295,13","412,744","480,54","438,357","404,903","400,331","417,804","395,76","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1234,976875","430,93","380,205","9,26197","1,56931","299,362","298,166","298,677","300,083","300,995","291,082","292,459","412,775","466,693","428,115","406,309","406,31","410,784","406,228","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1267,43575","420,55","379,0006666667","9,26091","1,56867","299,268","303,707","297,696","299,741","300,43","294,008","289,045","400,636","456,751","415,329","408,36","403,976","397,192","407,137","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1299,894625","414,452","377,7963333333","9,25985","1,56794","299,019","302,298","300,283","300,014","300,768",,"289,575","390,418","462,487","399,44","427,131","400,418","387,751","405,209","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1332,3535","417,09","376,592","9,25879","1,56721","299,077","299,882","301,904","299,964","298,508","310,693",,"386,811","487,543","379,494","444,71","402,913","383,735","406,021","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1364,812375","423,65","376,526","9,25773","1,56648","299,018","297,783","302,528","300,236","297,035","300,965","293,193","392,343","508,449","361,25","438,46","397,946","383,474","398,026","64,86","2,34"
