date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 02:00:00,"49,56","24,2","1397,27125","433,294","376,46","9,25667","1,56575","299,576","300,919","300,137","300,307","297,759","291,561","294,096","393,198","497,409","349,59","425,543","398,641","399,444","392,926","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1429,730125","423,637","376,394","9,25561","1,56501","299,649","301,841","298,198","300,673","299,815","294,269","296,694","392,365","472,678","355,017","403,79","400,677","425,67","405,9","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1462,189","413,025","376,328","9,25455","1,56428","299,641","303,499","297,891","299,627","302,116","303,359","302,877","394,451","500,442","367,54","364,567","394,398","426,694","422,037","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1494,647875","419,699","377,012","9,25349","1,56355","300,051","302,255","297,759","299,509","300,044","303,105","307,757","390,631","529,514","373,585","331,196","393,24",,"420,181","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1527,10675","422,122","378,747","9,25243","1,56282","300,52","301,315","300,934","299,993","298,322","295,384",,"395,875","517,805","381,094","317,829","393,352","382,798","400,871","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1559,565625","418,116","379,611","9,25137","1,56209","300,06","301,855","302,725","299,707","298,111","296,462","308,842","407,205","489,335","393,714","315,404","387,483","377,361","385,723","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1592,0245","421,079","379,5994397163","9,25031","1,56139","299,736","299,69","302,344","300,079","296,738","305,903","307,292","408,361","502,191","399,503","324,266","388,864","381,859","371,789","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1624,483375","412,085","379,5878794326",,"1,56074","300,175","298,828","299,621","300,119","298,571","308,589","305,93","412,598","517,545","406,561","338,291","397,361","396,645","363,919","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1656,94225","394,657","379,5763191489",,"1,56008","300,242","299,076","297,262","299,679","301,452","299,407","304,331","413,46","513,874","418,296","358,935","402,831","410,633","364,16","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1689,401125","394,973","379,5647588652","9,24713","1,55942","300,394","300,256","299,418","299,117","299,034","292,319",,"411,245","512,633","421,794","398,167","408,611","411,748","362,919","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2",,"390,518","379,5531985816","9,24607","1,55876","299,845","303,619","301,616","300,557","297,248","294,198","288,227","406,557","503,258","432,98","436,656","407,341",,"368,155","64,86",
2017-09-09 02:00:00,"49,56","24,2","2627,78","375,447","379,5416382979","9,24448","1,5581","299,882","301,706","301,904","299,692","299,942","305,262","291,899","393,432","499,84","436,394","465,735","402,182",,"377,927","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2593,71","381,219","379,5300780142","9,24248","1,55744","300,366","296,272","302,15","298,933","301,93","305,837","299,889","386,377","502,787","434,358","485,121","400,352","387,966","391,081","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2674,63","382,403","379,5185177305","9,24047","1,55678","300,613","299,614","300,124","300,077","302,37","295,132","305,759","388,624","483,824","438,314","480,758","400,176","390,104","412,306","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2542,19","377,688","379,5069574468","9,23847","1,55613","300,313","299,965","298,389","299,997","301,454","290,698",,"395,152","479,536","432,472","461,217","397,638","407,787","435,885","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2",,"378,002","379,4953971631","9,23647","1,55547","300,173","296,208","298,142","299,584","301,941","300,55","309,667","398,328","500,94","413,479","451,296","397,313","429,036","446,748","64,86",
2017-09-09 02:00:00,"49,56","24,2","949,424","371,384","379,4838368794","9,23447","1,55481","300,489","299,718","299,55","300,718","303,003","308,399","309,084","402,375","493,445","396,394","452,751","399,691","429,561","450,567","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1004,74175","375,709","379,4722765957","9,23246","1,55415","300,463","304,357","301,544","299,962","299,926","304,681","305,481","409,54","478,794","385,735","445,108","396,099","401,134","449,903","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1060,0595","353,317","379,4607163121","9,23046","1,55349","300,243","304,19","302,37","298,977","297,633","294,553","300,017","415,483","493,578","375,726","430,896","393,94",,"443,153","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1115,37725","352,721","379,4491560284","9,22846","1,55283","300,024","298,432","300,844","300,25","297,607","295,451","292,331","416,789","505,801","359,447","427,793","393,063","388,844","439,134","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1170,695","361,662","379,4375957447","9,22646","1,55217","299,927","296,119","298,632","300,17","297,998","304,617","289,551","411,732","478,722","370,564","432,51","400,791","390,862","425,152","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1226,01275","358,01","379,426035461","9,22445","1,55152","299,316","304,136","297,338","299,121","298,755","306,981","291,751","399,488","471,901","397,364","411,511","407,516","400,138","417,747","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1281,3305","362,762","379,4144751773","9,22245","1,55088","299,196","301,498","298,323","300,178","300,52","298,938","294,955","389,589","488,454","407,851","383,591","407,335","407,802","406,269","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1336,64825","362,337","379,4029148936","9,22045","1,55024","299,487","298,28","300,713","300,142","298,497","291,889","293,469","393,8","505,164","411,626","376,39","410,037","413,648","399,368","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1391,966","352,894","379,3913546099",,"1,54959","299,977","302,887","301,44","299,757","294,87","292,51",,"395,263","505,329","418,107","378,522","410,143","396,772","400,016","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1447,28375","359,181","379,3797943262","9,21644","1,54895","299,88","300,405","301,732","299,782","296,427","301,681","317,666","395,985","502,008","422,526","380,943","404,411","376,439","396,901","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1502,6015","401,686","379,3682340426","9,21444","1,5483","299,73","295,246","300,543","300,703","299,483","308,543","317,976","395,566","505,174","425,396","385,748","400,359","372,749","389,445","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1557,91925","387,226","379,3566737589","9,21244","1,54766","300,414","293,653","298,049","301,441","299,513","300,403","299,585","391,495","500,897","432,113","391,663","399,867","385,116","389,227","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1613,237","356,98","379,3451134752","9,21044","1,54702","300,319","300,004","297,557","300,15","298,95","295,258","284,502","388,441","502,576","427,591","412,57","397,427","400,114","384,237","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1668,55475","359,562","379,3335531915","9,20843","1,54637","300,413","300,947","298,557","299,268","300,263","301,005","285,536","388,815","509,186","413,092","430,327","395,461","403,123","373,494","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1723,8725","359,435","379,3219929078","9,20643","1,54573","300,684","296,784","300,741","300,356","299,31","307,202","286,677","393,962","502,423","422,265","432,852","396,37","411,062","376,552","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1779,19025","355,865","379,3104326241","9,20443","1,54509","300,465","301,63","302,245","299,553","297,004","310,825","281,492","393,859","479,774","425,382","423,105","403,778","418,364","390,976","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1834,508","359,112","379,2988723404","9,20243","1,54444","300,124","303,536","302,707","299,138","297,743","305,715","283,668","399,381","481,02","400,96","411,615","405,284","418,672","415,037","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1889,82575","358,726","379,2873120567","9,20042","1,5438","300,653","298,318","300,219","299,685","300,402","296,108","299,999","412,237","491,895","386,506","399,947","396,913","414,296","423,605","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1945,1435","355,959","379,2757517731","9,19842","1,54316","301,245","298,535","297,465","299,729","301,685","294,755","310,101","409,139","499,75","387,264","395,374","396,043","400,346","415,026","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2000,46125","356,387","379,2641914894","9,19642","1,54251","300,764","303,935","297,792","300,529","301,925","301,806","309,37","406,504","488,684","377,542","408,354","399,972",,"405,62","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2055,779","354,498","379,2526312057","9,19442","1,54187","299,524","300,143","298,268","299,822","301,643","308,605","309,72","403,324","479,353","362,015","420,395","404,286","393,145","399,013","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2111,09675","355,738","379,241070922","9,19241","1,54122","298,466","297,887","299,857","299,19","301,245","299,962","300,302","400,36","491,171","354,274","431,621","410,05","402,846","395,752","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2166,4145","356,328","379,2295106383","9,19041","1,54058","298,771","301,33","301,486","299,969","299,679","291,379","291,939","408,977","492,337","346,411","432,034","419,781","416,643","406,908","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2221,73225","356,56","379,2179503546","9,18841","1,53994","299,628","298,758","302,286","300,006","299,471","295,304","291,034","413,857","498,158","339,469","405,833","421,837",,"419,846","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2277,05","357,666","379,2063900709","9,18608","1,53929","300,046","298,834","300,636","299,946","299,889",,"290,158","409,6","506,06","346,545","374,042","408,728",,"435,572","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2870,5","357,997","379,1948297872","9,18349","1,53865","300,146","302,318","298,351","300,265","297,461","305,457","291,451","391,465","507,03","360,677","355,998","407,887","390,293","432,558","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2641,2","357,944","379,1832695035","9,1809","1,53801","300,266","298,795","298,069","300,486","298,504","304,064","293,054","376,962","500,663","396,622","353,512","406,088","370,769","409,922","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2648,76","357,002","379,1717092199","9,17831","1,53736","300,127","296,408","298,049","299,868","300,686",,"294,87","379,452","501,871","425,159","356,319","402,314","362,415","383,411","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2485,58","355,119","379,1601489362","9,17572","1,53672","300,166","301,927","300,337","299,506","301,303","290,842","294,658","388,857","509,913","425,225","354,484","401,831","376,856","368,574","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","923,26","352,015","379,1485886525","9,17313","1,53607","300,366","301,344","302,582","299,23","302,62","297,198","302,622","400,407","505,314","418,32","343,435","399,615","400,957","364,38","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","971,128","351,997","379,1370283688","9,17054","1,53543","300,009","298,087","302,545","299,782","301,197","307,513",,"405,896","489,999","415,546","323,225","400,465","405,454","359,653","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1018,996","351,742","379,1254680851","9,16794","1,53479","299,826","299,459","300,203","299,872","302,817",,"311,792","405,625","497,384","417,701","307,004","397,69","407,274","360,135","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1066,864","351,991","379,1139078014","9,16535","1,53414","300,283","301,079","298,27","299,861","300,653","292,137","308,23","405,666","508,45","427,437","327,037","397,588","408,92","364,383","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1114,732","356,03","379,1023475177",,"1,5335","300,705","295,04","298,406","299,773","297,598","291,823","308,997","408,598","501,168","432,547","363,233","393,027","403,276","370,196","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1162,6","356,958","379,090787234","9,16017","1,53286","300,687","292,466","298,49","299,624","298,608","301,894","304,754","409,008","482,969","430,27","389,677","394,042",,"366,133","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1210,468","353,859","379,0792269504","9,15758","1,53222","300,586","301,732","300,997","300,401","299,083","303,433","294,002","404,427","480,418","423,909","414,239","411,457","395,571","362,679","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1258,336","353,816","379,0676666667","9,15499","1,53158","300,704","301,599","302,868","299,031","299,961","296,884","288,129","404,048","507,154","406,778","433,174","412,153","390,662","368,575","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1306,204","356,21","379,056106383","9,15239","1,53094","300,569","299,232","301,144","298,81","301,667","291,579","282,284","403,741","506,901","396,57","446,57","400,124","399,314","387,918","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1354,072","353,117","379,0445460993","9,1498","1,5303","299,775","297,211","298,509","299,69","301,838","298,63","281,669","404,584","492,469","400,922","461,167","398,044","409,704","406,131","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1401,94","351,372","379,0329858156","9,14721","1,52965","299,74","301,116","297,172","299,96","296,772","306,958","293,559","400,707","500,735","395,089","469,38","404,351","413,878","421,23","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1449,808","353,111","379,0214255319","9,14462","1,52901","299,792","304,192","299,314","299,421","295,005","303,887","302,984","405,339","514,155","376,708","456,695","410,456","422,06","435,371","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1497,676","352,738","379,0098652482","9,14203","1,52837","299,369","300,655","301,717","299,552","298,636","295,231",,"421,962","516,659","359,866","435,25","410,211","424,101","444,233","64,86",
2017-09-09 02:00:00,"49,56","24,2","1545,544","353,154","378,9983049645","9,13944","1,52773","299,738","294,144","302,124","299,895","300,602",,"316,383","417,122","509,746","357,78","424,679","402,779","413,884","450,944","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1593,412","354,331","378,9867446809","9,13685","1,52709","299,676","300,112","300,948","300,193","301,041","294,764","316,211","399,933","503,073","376,187","414,894","398,843","392,216","451,221","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1641,28","349,717","378,9751843972","9,13425","1,52645","299,385","310,637","299,104","299,983","301,715","301,291","303,1","377,554","497,674","412,719","409,275","399,867","371,931","438,763","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1689,148","343,502","378,9636241135",,"1,52581","299,135","305,952","297,684","300,324","302,828","298,734","288,684","381,273","500,79","429,762","405,537","395,158","374,136","415,41","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1737,016","345,055","378,9520638298","9,12907","1,52534","299,649","297,726","297,774","300,776","300,744","293,977","284,384","396,887","493,1","424,517","374,478","398,7","382,857","387,133","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1784,884","349,853","378,9405035461","9,12648","1,52503","300,015","305,55","300,498","300,132","298,389","296,923","282,261","404,36","501,946","420,131","341,382","402,438","395,287","380,05","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1832,752","345,384","378,9289432624","9,12389","1,52471","299,59","309,937","302,344","300,044","300,262","306,645","295,313","406,367","514,566","422,787","337,391","395,465","403,99","379,763","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1880,62","343,54","378,9173829787","9,1213","1,5244","299,487","303,666","302,11","299,796","301,787","309,467","308,305","387,74","494,654","441,397","364,278","396,589","396,422","373,504","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1928,488","341,821","378,905822695","9,1187","1,52408","299,721","299,675","300,272","299,721","300,985","301,67",,"384,959","475,769","441,449","406,972","400,969",,"372,988","64,86",
2017-09-09 02:00:00,"49,56","24,2","1976,356","338,819","378,8942624113","9,11611","1,52377","299,694","295,412","298,595","300,043","302,347","295,013","308,665","400,786","501,892","412,533","430,682","403,014",,"366,843","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2024,224","343,205","378,8827021277","9,11352","1,52345","299,721","299,501","298,855","299,797","302,702","299,021","301,734","402,648","507,384","410,599","435,021","404,24","393,836","367,55","64,86",
2017-09-09 02:00:00,"49,56","24,2","2072,092","350,275","378,871141844","9,11174","1,52314","300,16","300,918","299,035","299,72","299,718","307,738",,"398,359","490,344","403,848","442,77","399,344","407,303","384,686","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2119,96","347,536","378,8595815603",,"1,52282","299,9","301,236","298,595","299,81","299,1","304,367","291,213","400,275","485,304","386,572","454,417","397,796","422,49","405,584","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2760,4","338,898","378,8480212766","9,10962","1,5225","299,719","305,121","298,621","299,823","298,883","293,994","288,477","400,015","480,973","377,491","451,953","401,321","429,534","423,658","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2553,06","338,879","378,8364609929","9,10856","1,52219","299,695","300,541","300,566","300,159","297,949","293,503","287,83","398,152","485,864","383,82","426,772","401,169","423,098","437,003","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2538,77","342,155","378,8249007092","9,1075","1,52187","299,139","300,734","301,659","300,366","300,04","302,684","293,895","397,859","493,001","390,294","402,309","398,411","410,994","447,792","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2356,53","343,018","378,8133404255","9,10644","1,52156","299,409","303,82","301,245","300,134","303,065","304,097","302,389","399,767","491,95","373,298","394,9","403,515","391,903","458,24","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2310,55","343,658","378,8017801418","9,10538","1,52124","299,581","300,478","301,476","300,157","302,488","297,254","307,055","400,317","492,727","369,628","388,384","409,23",,"441,506","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","909,124","342,972","378,7902198582","9,10432","1,52093","299,268","301,009","299,862","299,797","301,139","294,548","310,644","397,073","491,725","366,855","387,471","406,66","369,224","405,502","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","917,55175","345,922","378,7786595745","9,10326","1,52061","299,268","300,13","298,169","300,067","299,989","297,166","312,46","386,019","484,776","382,643","395,249","405,991","383,189","382,061","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","925,9795","347,176","378,7670992908","9,1022","1,5203","299,498","303,28","298,054","299,656","299,058","303,627","301,516","386,536","504,786","410,593","382,081","405,56","398,171","373,488","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","934,40725","348,997","378,7555390071","9,10114","1,51998","299,592","303,076","298,524","299,527","301,336","301,883","287,336","405,614","512,646","406,402","348,193","398,539","409,099","372,725","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","942,835","346,724","378,7439787234","9,10008","1,5199840984","299,372","299,448","300,081","299,448","301,501","294,554","283,437","416,713","503,316","392,856","312,49","397,55","419,418","379,619","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","951,26275","340,551","378,7324184397","9,09902","1,5199881967","299,268","302,737","301,711","299,523","300,613","290,97","293,06","411,918","507,91","392,968","292,654","399,249","411,142","379,937","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","959,6905","340,916","378,720858156",,"1,5199922951","299,154","300,103","302,23","299,568","300,105","300,546","309,877","399,124","499,729","399,069","303,628","403,666","402,519","376,361","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","968,11825","343,064","378,7092978723","9,0969","1,5199963934","299,504","296,647","301,668","300,31","299,618","305,905","315,469","391,344","496,428","407,325","332,823","410,945","391,534","375,95","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","976,546","344,238","378,6977375887","9,09584","1,5200004918","299,927","297,07","301,245","301,685","300,146","301,465","313,989","390,381","502,969","413,296","348,047","412,535","378,6","374,092","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","984,97375","339,192","378,686177305","9,09478","1,5200045902","300,04","299,228","299,315","299,641","301,282","296,128","310,924","400,467","507,066","414,69","355,314","405,135","380,336","367,249","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","993,4015","343,554","378,6746170213","9,09372","1,5200086885","300,71","300,794","297,51","298,744","302,344","294,52","299,602","414,008","510,898","414,886","370,327","400,758","390,006","357,453","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1001,82925","348,727","378,6630567376","9,09266","1,5200127869","300,908","302,622","299,201","299,595","303,471","304,608","288,983","418,935","520,201","417,989","384,139","399,78","404,54","364,423","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1010,257","338,532","378,6514964539","9,0916","1,5200168852","300,247","301,927","301,486","299,374","303,068","306,599",,"416,812","512,954","419,702","403,747","399,688","411,661","375,515","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1018,68475","337,691","378,6399361702","9,09054","1,5200209836","299,7","299,494","302,011","299,268","301,232","299,514","291,644","411,841","493,786","407,605","441,349","401,77",,"378,84","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1027,1125","342,075","378,6283758865","9,08948","1,520025082","300,279","298,802","301,678","300,06","300,014","293,456","290,598","409,127","502,775","396,799","478,333","402,954","416,905","394,067","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1035,54025","344,624","378,6168156028","9,08842","1,5200291803","300,126","297,274","299,89","299,793","300,055","295,771","296,317","395,588","494,566","395,767","495,006","409,054",,"418,226","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1043,968","343,843","378,6052553191",,"1,5200332787","299,492","299,552","297,939","299,952","300,581","306,082","304,162","379,279","481,877","388,856","486,052","411,396","410,848","434,347","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1052,39575","340,592","378,5936950355","9,0863","1,520037377","299,481","302,795","297,51","300,349","302,284","306,74","307,302","384,358","485,625","396,127","460,784","405,258","419,375","448,262","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1060,8235","342,125","378,5821347518","9,08524","1,5200414754","299,38","300,857","299,2","300,045","301,398","297,826","310,541","385,442","482,854","407,583","432,625","404,64",,"465,342","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1069,25125","343,33","378,5705744681","9,08418","1,5200455738","299,6","300,52","301,48","299,916","299,166","291,878","311,311","390,665","484,897","387,516","405,973","404,746","410,677","470,867","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1077,679","339,89","378,5590141844","9,08312","1,5200496721","299,371","302,232","302,236","300,272","299,375","295,857",,"410,056","478,437","377,016","384,363","403,487","384,33","450,701","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1086,10675","342,219","378,5474539007","9,08206","1,5200537705","299,16","304,926","300,551","300,241","301,285","305,401","293,772","409,749","470,117","389,95","364,847","402,566","352,897","416,233","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1094,5345","342,606","378,535893617","9,08142","1,5200578689","299,38","305,039","298,268","299,712","302,886","303,761","288,842","406,223","483,411","400,16","341,916","395,652","356,483","388,493","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1102,96225","338,458","378,5243333333","9,08119","1,5200619672","299,711","299,762","297,617","299,703","302,563","295,484","287,587","402,244","492,128","403,848","322,134","391,605","381,337","366,137","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","1111,39","335,621","378,5127730496","9,08095","1,5200660656","299,591","303,121","299,863","300,384","301,555","289,978","292,699","399,99","506,438","408,811","308,454","390,763","400,609","355,343","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2438,69","332,031","378,501212766","9,08072","1,5200701639","299,603","306,585","302,124","299,566","300,25","297,151","301,283","410,76","523,926","414,385","304,747","388,269","411,982","358,133","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2749,66","342,275","378,4896524823","9,08048","1,5200742623","300,039","300,969","302,236","299,29","299,592","308,858","300,764","415,134","519,605","407,78","314,369","388,889","410,161","358,053","64,86","2,34"
2017-09-09 02:00:00,"49,56","24,2","2744,81","343,495","378,4780921986","9,08025","1,5200783607","300,146","296,725","300,559","299,582","298,598","306,342","301,848","412,125","520,607","395,133","342,522","395,53",,"351,401","64,86","2,34"
2017-09-09 03:00:00,"49,56","24,2","2579,86","339,102","378,4665319149","9,08001","1,520082459","299,813","298,979","298,16","299,054","298,061","296,337","307,315","400,514","518,166","390,922","387,81","400,425","406,632","353,484","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2525,63","341,478","378,4549716312","9,07977","1,5200865574","299,266","298,687","296,955","300,042","299,056","292,361","311,26","396,689","522,329","391,437","430,248","400,691","403,191","359,189","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1058,72","336,27","378,4434113475",,"1,5200906557","299,159","300,08","298,85","299,588","299,816","300,425",,"414,01","526,124","394,174","457,304","406,532","399,055","372,842","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1082,6554166667","332,95","378,4318510638","9,0793","1,5200947541","299,268","303,872","301,023","299,386","300,04","309,181","301,578","420,357","510,814","405,556","472,337","409,752","396,48","392,359","64,03",
2017-09-09 03:00:00,"49,56","24,2","1106,5908333333","333,252","378,4202907801","9,07907","1,5200988525","298,824","303,89","301,027","299,481","299,368","312,681","300,13","397,728","499,539","438,887","478,512","409,529","392,884","404,777","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1130,52625","332,329","378,4087304965","9,07883","1,5201029508","298,832","300,885","300,913","299,382","298,167","300,591","294,07","388,191","506,449","451,776","474,778","410,596","401,912","416,061","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1154,4616666667","333,572","378,3971702128","9,0786","1,5201070492","298,714","297,07","300,697","300,037","296,732","290,831","291,258","407,48","506,865","423,703","468,14","405,902","414,471","429,331","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1178,3970833333","333,239","378,3856099291","9,07836","1,5201111475","298,39","301,157","300,695","300,367","296,969","297,749","292,234","417,148","501,575","397,594","458,364","399,022","419,771","445,862","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1202,3325","331,117","378,3740496454","9,07813","1,5201152459","299,05","301,559","300,034","300,476","299,824","304,995",,"404,6","491,581","395,254","458,033","400,162","418,352","454,653","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1226,2679166667","331,115","378,3624893617","9,07789","1,5201193443","299,708","295,855","298,165","300,036","300,253","308,165","291,471","390,119","478,049","400,609","464,258","404,272","401,519","457,412","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1250,2033333333","333,866","378,350929078","9,07765","1,5201234426","299,047","298,835","297,511","299,817","299,928","299,586","299,056","394,396","488,255","383,871","449,003","403,171","382,233","449,67","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1274,13875","334,474","378,3393687943","9,07742","1,520127541","298,279","304,211","298,279","300,036","301,355","295,192","307,287","397,39","479,755","361,503","414,853","403,172",,"446,645","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1298,0741666667","332,94","378,3278085106","9,07718","1,5201316393","298,389","302,787","299,807","300,255","301,47","302,857",,"397,103","465,839","357,423","397,451","401,535","417,24","447,241","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1322,0095833333","333,862","378,316248227",,"1,5201357377","298,607","299,274","301,681","299,277","302,439","305,758","306,547","398,171","465,064","353,208","404,443","397,405","409,198","433,201","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1345,945","335,077","378,3046879433","9,07671","1,5201398361","298,828","297,182","301,905","299,699","303,446","297,657","297,867","404,094","462,457","347,188","401,024","391,078","391,806","414,15","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1369,8804166667","333,576","378,2931276596","9,07648","1,5201439344","298,61","295,323","301,248","300,045","302,238","289,715","288,637","409,927","476,553","342,126","364,638","393,213","375,014","387,716","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1393,8158333333","328,389","378,2815673759","9,07624","1,5201480328","298,607","298,895","299,389","299,809","301,685","296,894","285,201","409,867","494,983","346,561","321,033","397,682","376,28","370,517","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1417,75125","328,952","378,2700070922","9,076","1,5201521311","298,937","304,102","297,949","300,588","300,16","307,158","287,931","398,528","503,801","375,645","289,783","397,644","388,378","368,579","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1441,6866666667","334,748","378,2584468085","9,07577","1,5201562295","299,483","301,167","297,623","300,149","300,239","309,158","295,041","380,893","506,921","400,266","272,484","401,774","391,752","372,662","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1465,6220833333","335,112","378,2468865248","9,07553","1,5201603279","299,601","295,78","297,507","299,818","300,059","302,422","305,464","388,761","516,182","415,365","281,507","403,995","397,305","365,952","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1489,5575","331,133","378,2353262411","9,0753","1,5201644262","298,833","297,57","299,684","301,01","297,517","292,82","318,192","403,837","526,452","423,008","284,86","406,723","401,292","356,41","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1513,4929166667","327,781","378,2237659574","9,07506","1,5201685246","298,931","301,036","302,01","300,499","298,804","296,872","315,541","401,731","522,024","443,79","269,811","407,327","395,74","357,008","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1537,4283333333","326,831","378,2122056738","9,07483","1,520172623","299,379","298,629","302,127","299,476","301,456","307,463","297,722","398,336","517,386","463,229","272,528","404,56","394,237","349,615","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1561,36375","333,161","378,2006453901","9,07389","1,5201767213","299,268","298,799","299,96","300,474","300,72","306,375","287,01","404,115","523,015","452,296","294,522","406,431","396,265","345,644","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1585,2991666667","329,158","378,1890851064","9,07224","1,5201808197","299,807","299,615","298,381","300,37","301,101","297,586","281,194","402,457","517,583","438,204","342,885","409,771","400,064","349,503","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1609,2345833333","321,314","378,1775248227","9,07059","1,520184918","300,69","296,125","298,828","300,254","304,083","294,415","285,841","404,3","506,953","415,759","410,218","400,858","405,758","356,079","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1633,17","326,481","378,165964539","9,06895","1,5201890164","300,702","296,573","298,613","300,151","303,799","299,952","301,643","404,498","500,243","396,061","464,594","393,216","407,691","364,639","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2662,23","324,506","378,1544042553","9,0673","1,5201931148","300,474","300,245","298,712","299,927","301,913","307,012","310,137","404,529","493,363","388,596","509,916","393,572","403,915","377,225","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2453,37","320,406","378,1428439716","9,06565","1,5201972131","300,8","297,587","299,906","300,141","300,392","312,056","315,301","398,672","491,654","383,595","536,227","395,639","402,85","397,544","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2474,84","318,68","378,1312836879","9,064","1,5202013115","301,454","298,178","301,448","299,402","299,268","304,793","313,612","390,769","491,627","373,125","523,485","397,719","403,081","416,936","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2471,61","319,429","378,1197234043","9,06235","1,5202054098","301,26","301,807","301,695","299,892","300,985","291,857","306,841","403,945","499,403","363,596","493,826","395,461","412,431","437,524","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2441,71","321,996","378,1081631206","9,0607","1,5202095082","300,05","299,743","301,245","299,748","300,745","291,413","303,423","399,218","496,978","381,107","475,728","395,73","431,7","457,79","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1036,95","323,115","378,0966028369","9,05905","1,5202136066","300,023","299,563","301,245","298,593","301,611","300,637","294,769","396,355","487,649","394,2","452,947","393,593","429,726","465,132","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","999,34575","322,671","378,0850425532","9,0574","1,5202177049","299,84","303,477","300,712","300,12","300,497","308,796","287,581","410,826","486,061","394,07","427,399","391,322","409,532","454,693","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","961,7415","318,327","378,0734822695","9,05575","1,5202218033","299,686","298,525","299,189","299,961","297,993","303,963","284,248","411,465","485,613","397,615","412,13","389,739","379,672","439,071","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","924,13725","316,789","378,0619219858","9,0541","1,5202259016","300,259","296,995","298,062","299,576","301,856","294,525","285,684","401,857","492,648","397,941","406,028","391,231","360,467","416,53","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","886,533","322,691","378,0503617021","9,05245","1,52023","300,04","306,019","298,163","300,9","301,953","290,176","296,721","397,534","491,797","408,915","402,093","397,588","363,051","398,086","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","848,92875","338,493","378,0388014184","9,0508","1,5202340984","299,927","302,293","298,175","301,358","301,535","294,289","311,516","396,524","473,858","413,256","388,897","402,293","383,769","384,418","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","811,3245","348,788","378,0272411348","9,04916","1,5202381967","299,927","297,249","299,972","299,755","302,684","305,243","310,698","395,02","487,402","403,617","384,254","404,007","411,551","376,629","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","773,72025","354,755","378,0156808511","9,04751","1,5202422951","299,927","300,31","302,124","298,807","299,578","309,218","308,541","396,466","511,591","398,326","388,47","403,989","420,982","386,962","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","736,116","366,326","378,0041205674","9,04586","1,5202463934","299,394","301,911","301,911","299,807","296,951","300,142","305,574","395,827","489,912","388,898","386,587","402,136","418,347","389,022","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","698,51175","372,333","377,9925602837","9,04421","1,5202504918","299,041","303,282","300,193","300,04","299,101","291,611","291,191","394,249","483,881","381,528","389,867","407,077","414,036","388,688","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","660,9075","377,915","377,981","9,04256","1,5202545902","299,374","300,402","298,395","299,821","300,919","298,465","284,473","394,504","501,696","386,625","386,049","411,802","400,158","392,75","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","623,30325","369,537","380,588","9,04091","1,5202586885","299,593","299,657","298,063","299,602","300,065","307,17",,"403,708","502,277","386,88","366,755","414,247","391,46","395,365","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","585,699","366,3","377,305","9,03926","1,5202627869","300,446","297,977","298,055","300,121","297,895","301,906","297,667","407,456","504,132","379,024","337,883","416,276","392,849","398,75","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2400,89","367,866","378,66","9,03761","1,5202668852","300,821","298,681","299,549","301,23","297,26","293,424","302,036","404,204","511,172","381,389","322,659","414,379",,"399,604","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3024,3","363,735","381,65","9,03596","1,5202709836","300,048","303,976","301,237","300,519","297,427","295,888","315,577","397,567","509,007","381,28","323,808","415,083",,"389,227","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3021,25","369,713","379,134",,"1,520275082","299,601","298,387","301,571","299,268","295,149","304,217","325,986","388,284","506,094","381,364","326,089","415,474","409,072","378,913","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3163,83","363,544","377,659","9,03266","1,5202791803","300,122","294,995","301,79","299,796","294,824","304,851","315,799","386,525","508,255","388,056","337,745","410,089","402,974","369,618","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3293,6","369,544","376,769","9,03101","1,5202832787","300,278","299,829","299,897","300,366","298,198","299,914","295,575","390,102","507,359","390,178","350,81","404,167","401,034","367,322","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3354,62","372,259","377,591","9,02936","1,520287377","299,601","304,047","297,835","300,155","301,633","296,023","288,184","395,45","495,915","385,863","369,931","405,969","401,533","373,984","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3431,01","369,991","378,528","9,02771","1,5202914754","299,698","302,458","297,738","300,243","302,16","292,441","283,838","408,55","500,984","389,83","385,51","400,335","399,675","382,671","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3559,83","375,048","378,3416666667","9,02838","1,5202955738","299,822","299,504","299,718","299,745","301,455","294,246","283,489","415,73","513,803","398,894","388,041","397,57",,"388,725","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3685,9","382,374","378,1553333333","9,03156","1,5202996721","299,812","298,198","302,019","299,564","300,318","302,087","290,995","409,355","506,612","403,491","379,142","405,928","402,926","397,148","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3791,37","370,477","377,969","9,03474","1,5203037705","299,612","297,312","301,799","299,631","299,353","308,264","302,937","406,786","509,092","410,898","378,85","415,43","406,478","402,428","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3828,66","356,394","377,79","9,03792","1,5203078689","299,372","297,775","301,999","299,561","300,031","302,964","322,285","405,106","505,843","414,733","405,246","407,043","402,462","400,447","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3899,58","364,961","377,611","9,0411","1,5203119672","299,697","299,174","299,938","299,843","300,879","292,634","330,919","392,766","499,218","411,729","439,265","394,884","392,442","399,395","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3994,23","362,118","377,432","9,04428","1,5203160656","299,927","298,292","296,663","299,999","301,162","294,899",,"393,894","519,591","413,933","456,968","391,271","394,86","395,059","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4115,49","365,517","377,253","9,04746","1,5203201639","300,344","301,513","298,37","300,18","301,212","303,323","281,43","403,445","516,623","414,028","458,978","391,875","402,302","394,535","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4228,34","372,383","377,074",,"1,5203242623","301,117","302,057","300,922","299,384","302,63","308,679","269,782","404,282","495,198","415,152","456,369","400,524","404,362","398,122","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4312,51","361,029","380,223","9,05381","1,5203283607","300,43","300,831","301,116","299,889","301,682","304,199","269,438","408,047","494,609","417,291","462,23","402,425","404,626","407,463","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4386,02","356,079","381,152","9,05699","1,520332459","299,995","297,042","301,465","299,755","300,642","295,896","280,143","413,922","482,31","412,021","465,526","398,886","404,658","418,714","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4363,32","367,194","380,737","9,06017","1,5203365574","300,079","299,456","301,776","299,554","299,713","295,813","304,509","410,373","472,272","411,617","457,401","399,163","401,718","427,75","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4312,39","371,128","380,688","9,06335","1,5203406557","299,371","303,708","300,57","299,848","297,51","302,144","326,437","408,472","483,753","410,975","440,259","401,031","410,911","430,371","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4225,71","381,394","380,325","9,06653","1,5203447541","299,797","296,568","298,415","299,888","297,923","307,823","319,514","405,105","488,242","410,756","429,825","404,79",,"429,852","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3991,1","375,039","379,67","9,06971","1,5203488525","299,837","292,416","298,259","299,76","299,008","305,905","304,358","386,505","486,114","415,038","422,602","405,933","400,424","426,935","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3842,34","372,919","378,467","9,07289","1,5203529508","299,9","297,139","298,505","299,344","299,604","296,396","294,91","381,281","464,296","407,225","414,015","402,262","398,81","418,343","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3829,84","382,281","381,835",,"1,5203570492","300,16","298,7","299,624","299,515","299,693","291,947","278,98","384,749","468,626","404,588","407,16","402,175","399,853","409,544","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3784,38","372,078","381,294","9,07925","1,5203611475","299,618","295,929","301,231","300,281","300,235","298,048","279,283","390,389","494,729","405,83","388,206","400,16","393,278","410,81","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3637,47","370,835","380,0915","9,08243","1,5203652459","299,268","297,351","301,773","301,479","300,277","305,719","290,51","396,024","487,327","399,278","363,217","397,547","402,776","407,175","64,03",
2017-09-09 03:00:00,"49,56","24,2","3472,66","366,703","378,889","9,08561","1,5203693443","299,37","298,991","301,919","300,115","299,31","300,761","306,23","402,101","481,857","401,565","344,028","398,516","408,951","402,24","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3363,14","372,075","382,171","9,08879","1,5203734426","299,59","298,695","300,35","299,444","298,711","292,251","318,152","409,937","483,187","403,05","324,12","401,849","406,377","401,231","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3257,69","373,129","384,258","9,09197","1,520377541","299,809","296,983","298,316","299,941","298,623","297,962","316,554","403,129","477,332","405,85","289,874","398,399","403,131","389,91","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3175,66","371,294","382,562","9,09515","1,5203816393","299,824","295,915","297,832","300,321","298,798",,"308,257","390,916","484,874","396,086","264,52","394,692","394,966","378,886","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1395,07","372,641","382,515","9,09833","1,5203857377","300,422","295,399","297,847","300,003","299,268","309,247","297,821","390,846","512,427","389,368","261,056","395,09","391,546","372,988","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1747,0833333333","376,28","382,722","9,10151","1,5203898361","300,531","299,423","299,565","299,542","299,675","300,903","286,769","396,26","519,92","392,253","276,293","398,352","391,722","370,428","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2099,0966666667","377,751","382,102","9,10469","1,5203939344","300,114","302,34","301,786","299,654","299,74","291,37","286,047","399,344","515,284","390,505","290,871","401,948","396,417","372,068","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2451,11","375,839","383,61","9,10787","1,5203980328","300,586","299,281","302,006","299,743","299,572","295,392","295,829","402,868","510,247","388,976","297,666","402,449","403,711","373,83","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3621,16","379,497","383,136","9,11105","1,5204021311","300,687","297,611","301,11","300,096","299,42","305,267","304,27","410,169","520,351","394,286","298,078","398,173","400,744","370,696","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3298,33","381,751","382,707","9,11423","1,5204062295","300,198","297,122","298,61","300,179","298,018","303,263","308,664","399,517","509,31","396,076","290,927","393,641","398,118","376,209","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1582,74","381,241","384,436","9,11741","1,5204103279","299,689","297,116","297,473","299,633","297,876",,"311,088","390,591","495,964","392,703","295,005","397,46","393,604","381,518","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1605,0327272727","381,923","384,208","9,12102","1,5204144262","300,329","298,954","297,547","299,738","298,225","289,374","316,325","398,045","506,4","390,912","310,848","403,471",,"389,383","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1627,3254545455","385,594","384,637","9,12515","1,5204185246","300,2","302,368","299,292","300,205","299,025","297,556","309,436","404,003","506,568","389,134","330,314","402,159","400,943","398,116","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1649,6181818182","387,854","381,763","9,12928","1,520422623","299,689","304,274","302,106","298,757","302,522","309,422","295,437","404,287","511,205","394,149","351,719","401,981","402,395","390,213","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1671,9109090909","389,864","376,527",,"1,5204267213","300,229","299,813","302,041","299,102","303,936","303,499",,"400,555","514,017","398,392","378,14","411,512","399,533","379,239","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1694,2036363636","389,327","378,443","9,13753","1,5204308197","299,981","297,346","299,972","299,497","302,82","294,021","292,367","400,454","507,307","398,525","399,986","417,559","398,131","381,151","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1716,4963636364","389,429","379,126","9,14166","1,520434918","299,67","300,091","297,849","300,202","303,149","294,351","295,643","398,994","495,558","399,132","415,509","411,572","393,605",388,"64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1738,7890909091","393,346","380,284","9,14579","1,5204390164","299,845","300,403","297,629","299,689","302,794","301,479","301,318","397,593","498,506","407,31","444,105","405,494","398,661","392,872","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1761,0818181818","395,631","379,485","9,14992","1,5204431148","299,789","301,233","299,017","299,826","298,632","308,466","313,211","394,523","497,383","407,51","473,263","402,182","406,394","396,919","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1783,3745454546","397,67","376,465","9,15405","1,5204472131","299,845","302,783","301,409","299,707","297,643","302,012","307,4","390,04","483,964","397,494","495,299","404,273","404,97","403,875","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1805,6672727273","395,664","380,485","9,15818","1,5204513115","300,09","301,879","302,225","300,009","298,539","291,533","299,361","396,215","490,872","396,277","510,032","399,991","400,52","405,76","64,03","3,07"
