date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 03:00:00,"49,56","24,2","1827,96","395,907","384,853","9,16231","1,5204554098","300,404","300,806","301,14","300,567","296,832","292,504","300,377","400,217","484,564","397,309","507,889","399,438","392,381","403,252","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1850,2527272727","398,56","381,437","9,16644","1,5204595082","299,726","301,507","298,806","300,505","298,472","301,263",,"404,218","474,503","408,517","502,431","404,573","394,502","407,749","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1872,5454545455","398,282","379,396","9,17056","1,5204636066","300,287","300,344","297,829","299,847","299,247","305,956","288,218","413,229","500,703","419,376","485,964","402,77","402,887","411,766","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1894,8381818182","401,553","380,088","9,17469","1,5204677049","300,447","296,652","297,849","300,086","298,468","301,226","283,289","411,182","492,985","416,142","469,252","404,971","408,127","424,095","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1917,1309090909","399,238","379,473","9,17882","1,5204718033","299,687","297,884","298,726","300,407","298,629","297,255","281,748","395,256","483,711","413,885","458,811","405,283","404,938","428,373","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1939,4236363636","395,663","380,539","9,18295","1,5204759016","299,528","302,939","300,425","299,728","298,787","291,882","293,308","391,562","468,559","409,382","463,157","397,12","397,381","418,644","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1961,7163636364","403,488","377,941","9,18708","1,52048","299,446","302,493","300,528","299,686","297,477","297,26","311,791","398,048","476,451","402,464","469,185","394,307","396,638","418,315","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1984,0090909091","406,494","377,958","9,19121","1,52203","299,927","299,983","300,522","300,522","296,603","307,809","317,668","408,737","487,091","400,538","452,999","397,398","395,582","423,999","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2006,3018181818","406,219","377,975","9,19534","1,52243","299,927","299,595","301,146","299,561","297,574","305,907","307,951","410,47","468,261","401,182","426,503","398,68","395,841","424,551","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2028,5945454546","403,686","379,629","9,19947","1,52282","299,927","297,103","301,025","298,4","297,642","296,443","289,632","404,87","486,035","398,701","406,327","398,793","390,417","418,149","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2050,8872727273","405,38","377,909","9,20359","1,52322","299,73","295,828","301,025","300,374","299,791","289,743","280,219","406,208","503,967","394,095","390,919","400,038","394,573","409,214","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2073,18","406,935","380,255","9,20772","1,52362","299,98","297,669","300,927","301,169","302,033","298,347","291,415","403,718","507,401","388,084","376,236","403,402","404,963","402,61","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3266,91","406,879","381,459","9,21185","1,52401","300,29","299,882","299,918","300,214","302,904","307,107","310,32","387,921","506,724","390,401","368,765","405,826","409,266","391,4","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3322,34","406,31","381,4282910448","9,21598","1,52441","299,73","299,973","298,336","299,881","302,586","302,156","316,807","381,611","509,494","399,211","379,451","400,969",,"384,253","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3470,34","402,926","381,3975820896","9,21889","1,52481","299,586","298,505","297,828","300,366","301,656","294,968","320,447","386,612","512,698","399,807","396,696","404,663","396,995","383,79","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3526,28","399,326","381,3668731343","9,22031","1,5252","300,198","299,057","298,047","299,875","300,413","291,343","321,035","394,97","510,152","395,468","392,122","413,168","398,547","382,04","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3765,91","373,995","381,3361641791","9,22172","1,5256","300,413","299,575","299,348","299,955","299,829","299,373","305,539","402,116","503,382","394,678","383,897","418,043","401,345","380,551","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3761,79","368,439","381,3054552239","9,22314","1,526","299,73","296,234","301,493","300,119","299,02","308,261","286,043","409,545","507,61","400,106","391,922","411,647","390,839","385,866","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3829,39","383,301","381,2747462687","9,22455","1,52639","299,487","294,653","302,344","299,268","298,169","310,693","281,909","418,408","503,535","399,807","390,625","403,723","385,88","386,782","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3820,89","376,523","381,2440373134","9,22596","1,52679","299,879","296,703","302,344","299,756","299,535","305,52",,"414,851","501,019","398,129","396,178","410,818","388,617","391,439","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3832,57","369,124","381,2133283582","9,22738","1,52718","300,758","302,677","300,882","300,561","301,83","296,125","282,97","399,971","508,418","396,509","410,745","411,393","393,283","395,309","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3836,11","359,887","381,182619403","9,22879","1,52758","300,169","300,307","298,363","299,925","302,172","295,586","297,253","389,997","514,6","398,07","437,006","402,685","401,822","398,992","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3737,83","358,35","381,1519104478","9,23021","1,52798","298,633","296,022","296,924","298,926","301,782","303,884","309,059","394,329","506,305","409,584","463,544","412,661","407,535","403,701","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3669,97","369,398","381,1212014925","9,23162","1,52837","299,072","305,811","298,633","300,708","301,514","310,449","312,231","391,548","500,891","439,017","468,272","416,818","401,313","400,27","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3669,73","357,138","381,0904925373","9,23303","1,52877","300,512","305,846","301,88","300,931","299,758","304,481","315,546","390,708","501,129","458,261","464,715","403,917","397,705","409,143","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3702,7","348,913","381,0597835821","9,23445","1,52917","300,856","302,577","301,053","299,485","299,24","294,339","306,944","400,431","507,384","461,96","469,257","391,68","397,082","419,399","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3654,75","349,87","381,0290746269","9,23586","1,52956","300,658","304,624","299,512","299,904","301,462","296,133","293,644","401,632","488,414","455,961","482,704","388,719","394,848","419,518","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3714,8","346,079","380,9983656716","9,23727","1,52996","301,22","301,169","298,976","299,729","301,98","305,081","291,722","401,473","472,123","427,077","489,332","387,344","399,725","424,347","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3846,54","347,07","380,9676567164","9,23869","1,53036","301,465","303,947","298,414","300,197","299,786","307,39","286,347","415,496","487,435","403,256","474,961","383,516","408,907","433,42","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3760,56","352,443","380,9369477612","9,2401","1,53075","301,173","302,535","298,363","299,804","298,921","297,169","291,657","411,953","503,285","387,606","452,038","386,469",,"437,672","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2",3587,"353,591","380,906238806","9,24152","1,53115","300,806","297,704","298,997","300,024","300,825","292,082","301,913","393,647","496,719","379,193","437,142","385,547","415,495","441,798","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2",3454,"351,117","380,8755298507","9,24293","1,53203","300,515","301,049","299,875","299,856","301,394","300,335","311,964","389,245","496,299","369,361","441,754","388,46","405,482","442,012","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3450,58","350,451","380,8448208955","9,24434","1,53354","300,825","306,241","300,56","299,681","300,347","311,651","315,721","398,406","508,051","360,23","452,664","388,267","399,55","429,055","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3505,33","352,801","380,8141119403","9,24576","1,53504","301,491","302,602","300,806","299,442","298,227","306,945","309,278","401,2","516,146","357,039","442,371","384,073","393,277","422,224","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3442,07","352,15","380,7834029851","9,24717","1,53654","300,568","295,585","300,902","299,602","297,598","298,275","296,549","405,362","519,551","351,896","423,572","388,391","397,307","422,935","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3381,9","356,299","380,7526940299","9,24858","1,53804","299,9","295,673","301,122","299,812","299,408","303,074","292,298","415,205","494,492","372,876","399,467","391,98","405,864","417,149","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3360,01","356,86","380,7219850746","9,25","1,53954","299,856","297,282","300,665","299,892","301,598","308,744","293,194","410,419","477,079","394,56","362,359","388,144",,"406,646","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3212,14","354,761","380,6912761194","9,25141","1,54105","299,874","300,612","300,313","299,795","301,993","304,71","292,746","411,2","488,809","393,72","341,764","390,018","391,327","402,519","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1452,96","356,88","380,6605671642","9,25283","1,54255","299,594","298,711","300,806","298,818","301,015","293,944",,"408,588","494,533","397,412","350,485","392,031","381,196","396,053","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1475,0664","360,794","380,629858209","9,25424","1,54405","299,281","296,135","300,421","299,831","300,971","296,546","293,443","393,325","503,322","402,536","355,588","391,327","382,835","388,716","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1497,1728","360,906","380,5991492537","9,25565","1,54555","300,146","297,136","299,927","299,707","300,254","305,906","299,251","387,277","502,517","412,343","369,415","397,564","389,116","379,339","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1519,2792","360,067","380,5684402985","9,25707","1,54705","300,243","295,563","299,446","300,284","299,609","307,45","301,81","390,381","507,191","415,521","380,937","398,183","403,774","376,126","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1541,3856","356,597","380,5377313433","9,25848","1,54856","299,501","299,652","298,924","300,256","297,895","300,46","312,607","391,257","519,183","423,653","385,718",,"406,74","370,606","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1563,492","356,56","380,5070223881","9,25933","1,55006","298,773","302,261","298,759","299,652","297,908","292,346","312,754","388,88","513,165","434,878","386,45","409,954","402,647","368,333","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1585,5984","361,19","380,4763134328","9,25945","1,55156","298,982","302,311","298,197","299,765","299,292","296,054","295,976","397,841","500,511","433,239","389,991","400,19","405,239","381,368","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1607,7048","364,99","380,4456044776","9,25956","1,55306","298,893","298,165","297,758","299,552","300,293","307,035","288,85","411,304","499,259","422,956","393,076","395,558","402,99","397,774","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1629,8112","368,171","380,4148955224","9,25968","1,55456","298,981","296,527","299,609","299,64","298,742","307,457","283,037","404,809","507,74","418,31","401,858","403,144","399,955","404,032","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1651,9176","368,075","380,3841865672","9,2598","1,55607","298,704","298,966","302,248","299,745","299,106","299,141","281,93","396,223","504,119","428,353","433,107","405,02",,"399,909","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1674,024","369,951","380,3534776119","9,25992","1,55757","298,447","300,778","302,124","301,032","297,752","295,626","292,136","396,85","482,506","414,742","465,713","400,969",,"399,269","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1696,1304","361,689","380,3227686567","9,26004","1,55907","298,614","296,91","300,128","301,809","297,011","301,863","310,569","409,683","477,925","382,365","471,325","402,636",,"403,574","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1718,2368","355,013","380,2920597015","9,26015","1,56057","299,202","301,158","297,7","300,071","297,7","306,5","321,953","407,669","481,998","364,01","455,339","406,728","399,439","414,377","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1740,3432","374,824","380,2613507463","9,26027","1,56207","299,018","303,886","297,949","298,614","300,417","304,604","321,482","400,423","487,576","349,245","444,541","404,472","415,886","435,553","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1762,4496","370,124","380,230641791","9,26039","1,56357","299,362","296,802","299,846","299,677","303,283","296,832","313,073","392,372","498,116","333,187","451,151","393,461","425,456","445,507","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1784,556","373,565","380,1999328358","9,26051","1,56508","298,919","294,407","302,533","299,832","302,215","292,956",,"391,89","505,759","328,586","438,793","389,335","408,943","443,918","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1806,6624","380,334","380,1692238806","9,26062","1,56658","298,642","296,478","302,499","300,275","302,032","296,24",,"402,288","511,528","335,788","387,268","390,022","389,218","434,992","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1828,7688","378,328","380,1385149254","9,26074","1,56808","299,079","301,316","300,708","300,27","302,689","304,454","289,47","400,288","508,8","364,319","326,837","390,512","378,189","425,561","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1850,8752","374,496","380,1078059702","9,26086","1,56958","298,828","303,633","298,452","299,55","302,281","306,364","288,656","390,373","507,424","390,942","284,941","401,041","380,831","413,199","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1872,9816","372,486","380,0770970149","9,26098","1,57108","299,016","298,021","298,043","299,833","299,653","300,127","291,668","408,082","507,314","399,702","274,385","407,114","387,738","385,651","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1895,088","379,257","380,0463880597","9,2611","1,57259","299,361","296,746","298,45","299,707","297,38","294,567","301,29","421,394","517,119","405,301","270,448","404,273","382,199","366,928","64,03",
2017-09-09 03:00:00,"49,56","24,2","1917,1944","386,443","380,0156791045","9,26121","1,57409","299,487","298,519","299,764","300,081","298,857","297,168","314,201","409,214","518,912","400,117","267,839","404,743","384,19","364,712","64,03",
2017-09-09 03:00:00,"49,56","24,2","1939,3008","385,483","379,9849701493","9,26133","1,57515","299,581","298,071","300,932","300,212","299,861","306,587","313,35","385,462","514,889","405,086","288,824","405,609","393,111","358,14","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1961,4072","384,873","379,954261194","9,26145","1,57562","299,987","302,561","301,459","300,454","301,673","306,747","305,429","384,361","510,573","419,32","328,64","403,821","397,841","346,685","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","1983,5136","377,531","379,9235522388","9,26157","1,57609","300,553","301,372","302,064","300,346","302,883","296,145",,"391,473","513,782","428,027","368,134","403,539",,"347,173","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","2005,62","375,014","379,8928432836","9,26168","1,57655","300,434","300,333","300,104","299,014","302,403","291,121","279,957","403,259","516,497","426,328","405,334","409,125","409,963","353,74","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3234,43","383,49","379,8621343284","9,2618","1,57702","300,298","305,462","297,671","299,917","301,484","297,815","283,468","413,705","522,041","426,845","427,701","407,099","405,231","363,723","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3449,55","383,113","379,8314253731","9,26192","1,57749","300,155","300,56","297,755","299,969","299,335","307,329","294,838","416,58","519,157","424,98","433,999","402,515",,"379,863","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3878,42","386,069","379,8007164179","9,26204","1,57796","299,917","301,83","299,781","299,385","298,457","310,483","308,694","412,134","492,742","423,502","453,961","404,211","397,642","394,39","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3690,6","379,685","379,7700074627","9,26216","1,57842","300,528","301,503","301,685","300,425","298,227",,"310,524","401,319","473,62","427,408","490,885","401,459","398,823","402,05","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3809,5","372,145","379,7392985075","9,26227","1,57889","300,423","302,831","301,685","299,79","298,885","290,421","306,818","392,875","464,215","423,611","509,812","395,471","406,089","407,234","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3773,58","379,598","379,7085895522","9,26239","1,57936","300,437","300,764","301,777","299,217","299,82","292,71","308,666","404,262","466,498","416,97","492,725","391,711","408,25","425,385","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3830,94","378,232","379,677880597","9,26251","1,57983","300,019","298,656","300,057","300,181","300,309","301,86","300,024","402,725","472,26","418,825","458,167","396,994","407,74","440,752","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3908,82","372,156","379,6471716418","9,26263","1,58029","300,054","300,556","297,325","299,927","300,019","303,191","287,908","394,426","477,356","418,679","426,279","403,338","420,156","456,79","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2",,"370,325","379,6164626866","9,26339","1,58076","299,927","304,484","297,439","300,019","299,501","293,547","290,742","402,022","481,739","405,583","394,277","400,5","411,886","455,248","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3967,68","374,12","379,5857537313","9,26504","1,58123","300,111","302,077","299,422","299,778","299,529","292,293","295,33","401,216","495,574","398,626","372,503","394,798",,"438,604","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3969,83","381,114","379,5550447761","9,26669","1,5817","299,907","298,534","301,74","300,093","301,448","299,007","301,211","398,471","513,923","389,182","372,39","402,9",,"411,163","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4060,79","377,393","379,5243358209","9,26833","1,58217","299,543","300,445","302,216","299,686","303,353","308,754","308,69","394,963","526,257","383,086","366,793","402,985","366,942","386,225","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4172,39","372,977","379,4936268657","9,26998","1,58263","300,11","299,958","300,694","298,701","304,119","306,734","323,501","387,959","537,422","387,083","370,581","401,337",,"378,916","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4125,8","372,212","379,4629179104","9,27163","1,5831","300,549","296,943","297,931","300,458","301,849","297,911","317,628","389,298","530,344","386,948","392,55","399,866",,"372,482","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4003,21","373,224","379,4322089552",,"1,58377","300,531","301,776","297,656","299,854","300,475","290,919","290,76","388,349","524,116","386,767","418,999","400,595","411,357","371,148","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3984,69","382,683","379,4015","9,27493","1,58472","300,146","302,269","297,712","299,559","302,067","293,307","274,498","380,527","520,91","386,276","438,49","404,738","415,847","374,73","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4062,97","383,667","379,3707910448","9,27658","1,58567","299,599","303,148","299,261","299,765","301,306","302,022","281,808","391,37","518,026","388,061","454,897","404,722","408,301","387,808","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4066,86","383,077","379,3400820896",,"1,58663","299,375","303,298","302,344","299,064","298,335","302,783","320,565","403,376","513,233","392,793","447,181","403,065","407,176","410,144","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4123,17","389,553","379,3093731343","9,27988","1,58758","300,055","305,517","302,526","299,707","298,496","295,505",,"411,646","497,301","393,912","428,078","399,385","408,553","417,06","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4182,23","391,128","379,2786641791","9,28153","1,58853","299,746","301,674","300,79","299,798","298,996","294,397","323,278","415,467","491,651","396,158","431,778","401,935","398,467","416,781","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4112,15","389,588","379,2479552239","9,28318","1,58948","299,849","292,504","298,04","299,836","298,518","301,456","293,461","407,096","497,382","407,753","439,368","397,272","399,061","420,84","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","4050,65","387,867","379,2172462687","9,28483","1,59043","300,185","298,454","297,806","299,798","298,207","308,511","275,273","392,123","491,014","417,431","456,246","406,016","396,387","410,205","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3993,89","391,778","379,1865373134","9,28648","1,59138","299,655","298,687","299,104","299,836","297,859","303,35","280,324","392,645","496,847","415,31","454,344","410,646","399,794","410,062","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3854,54","395,294","379,1558283582","9,28812","1,59234","299,992","295,77","301,503","299,979","298,364","293,372","296,238","396,04","494,364","417,319","429,143","404,143","404,195","415,604","64,03","3,07"
2017-09-09 03:00:00,"49,56","24,2","3711,68","395,221","379,125119403","9,28977","1,59353","301,297","304,333","301,697","300,004","300,172","294,535","310,911","402,982","485,809","403,554","411,512","405,212","405,711","416,123","64,03","3,07"
2017-09-09 04:00:00,"49,56","24,2","3658,13","394,811","379,0944104478",,"1,59506","301,236","305,876","301,985","300,564","300,657","302,309","317,997","402,188","492,509","395,689","399,811","406,779","407,527","417,051","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3627,01","397,339","379,0637014925","9,29307","1,59659","300,497","298,932","300,216","300,161","301,361","304,295","312,048","405,144","490,512","401,86","378,797","405,495",,"409,702","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3609,42","397,588","379,0329925373","9,29472","1,59812","300,456","298,616","298,029","299,266","303,922","298,272","301,481","408,264","486,69","408,346","370,354","402,65","387,536","399,444","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3676,66","397,949","379,0022835821","9,29637","1,59965","300,855","302,034","298,227","300,421","302,945","294,769","288,535","401,2","493,966","404,387","357,879","395,091","383,367","400,714","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3677,96","397,949","378,9715746269","9,29802","1,60118","301,693","301,546","299,088","298,755","301,456","302,851","293,699","395,813","492,943","403,282","357,381","394,85","385,198","387,985","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3504,26","397,949","378,9408656716","9,29967","1,60271","301,723","303,864","299,006","299,572","299,386","312,726","311,615","393,645","495,704","391,124","370,191","395,875",,"375,833","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3355,13","397,461","378,9101567164","9,30132","1,60425","300,63","303,749","300,059","299,4","297,29","305,901","319,089","390,371","503,311","388,91","377,5","391,605",,"369,015","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1678,71","399,193","378,8794477612","9,30297","1,60578","300,366","298,621","301,423","300,193","298,266","291,518",,"397,896","515,746","390,677","377,712","393,162","398,299","368,054","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1854,1233333333","402,092","378,848738806","9,30462","1,60731","300,544","300,319","301,951","299,875","300,773","295,024","324,869","405,42","514,78","380,82","370,27","395,906","401,85","372,542","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2029,5366666667","400,013","378,8180298507","9,30626","1,60884","300,272","297,437","302,166","299,539","301,544","303,395","305,778","411,52","518,141","385,174","364,137","396,117","406,897","375,234","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2204,95","401,027","378,7873208955","9,30791","1,61037","299,843","297,149","299,862","300,231","301,432","299,983","269,839","415,725","512,779","392,816","372,198","396,351",,"385,068","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3859,64","409,341","378,7566119403","9,30956","1,6119","300,189","301,504","296,762","299,796","301,142","293,671","260,154","416,591","504,996","393,418","402,257","395,664","395,646","394,526","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3511,73","405,431","378,7259029851","9,31112","1,61343","299,661","300,054","298,314","299,75","298,034","292,601","262,215","408,859","509,135","393,907","442,301","396,705","402,709","398,93","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3490,43","396,043","378,6951940299","9,31253","1,61497","299,268","297,409","300,629","300,018","298,306","301,643","301,726","388,085","507,309","401,868","470,992","400,18","402,082","395,908","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3224,65","406,375","378,6644850746","9,31394","1,6165","299,002","296,776","300,543","300,01","300,549","309,053","344,662","379,038","501,107","401,083","482,107","395,01","398,005","398,319","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3254,38","405,154","378,6337761194","9,31536","1,61803","298,433","299,663","300,893","299,442","301,948","302,217","356,131","399,483","494,504","398,078","474,151","398,867","410,626","418,334","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3215,14","404,645","378,6030671642","9,31677","1,61956","298,431","300,489","300,938","300,279","301,423","294,017","349,303","407,986","469,158","400,561","443,972","406,817","428,27","436,812","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3172,79","409,545","378,572358209","9,31818","1,62109","299,004","305,857","301,157","300,059","300,147","294,562","298,282","413,801","483,369","402,396","410,862","401,302","433,826","451,227","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3143,48","415,762","378,5416492537","9,3196","1,62262","299,092","304,204","300,018","299,751","297,951","303,835","249,287","419,508","488,583","406,386","406,012","396,012","403,509","445,503","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3249,22","419,202","378,5109402985","9,32101","1,62415","298,828","296,226","297,772","299,75","296,806",,"272,938","416,023","488,242","407,044","410,929","396,012","370,211","433,69","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3362,17","417,097","378,4802313433","9,32242","1,62569","298,915","298,704","297,732","300,059","298,031","307,51","300,93","403,233","476,086","404,552","422,681","397,106","366,716","418,529","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3287,26","421,627","378,4495223881",,"1,62722","298,961","299,555","298,379","299,752","298,353","296,276",,"395,474","468,225","404,774","426,627","395,923",,"397,728","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3220,84","419,701","378,4188134328","9,32525","1,62875","298,305","299,915","300,889","300,184","297,241","289,543","327,393","396,499","489,444","402,626","407,475","392,042","394,505","394,06","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3270,42","415,649","378,3881044776",,"1,63028","297,858","295,172","301,859","300,462","298,256","294,931","335,954","395,971","495,734","402,485","394,951","396,635","426,205","401,836","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3267,89","414,682","378,3573955224","9,32808","1,63181","298,389","294,454","301,689","299,877","298,998","302,58","335,626","398,587","500,522","405,742","385,436","401,53","432,364","409,977","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3260,59","413,688","378,3266865672","9,32949","1,63334","298,561","295,458","299,729","300,287","299,322","306,18","312,02","404,597","507,901","401,71","373,823","396,835","407,395","405,127","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3305,05","424,461","378,2959776119","9,3309","1,63448","299,172","303,414","297,558","299,659","298,475","299,305","269,518","406,157","506,171","399,714","369,633","399,054","389,289","401,056","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3383,85","435,496","378,2652686567","9,33232","1,63502","299,361","305,68","297,377","299,84","300,339","290,825",,"391,928","515,378","404,157","379,438","411,951","378,26","388,807","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3417,56","421,99","378,2345597015","9,33373","1,63555","298,655","304,784","299,064","299,621","301,535","295,503","277,055","391,902","520,527","402,795","392,51","404,898","383,222","374,742","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3343,38","412,946","378,2038507463","9,33514","1,63608","298,475","300,022","301,379","300,005","300,13","304,493","306,738","391,028","518,081","408,92","406,26","393,61",393,"374,447","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3378,43","418,948","378,173141791","9,33656","1,63661","298,781","294,896","301,502","300,035","300,095","306,099",,"389,012","518,27","411,733","425,514","404,403","396,863","377,812","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3495,35","426,025","378,1424328358","9,33797","1,63715","299,22","296,277","302,074","299,509","298,034","298,005",,"405,089","515,281","403,217","430,518","408,075","401,509","390,93","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3557,52","427,453","378,1117238806","9,33938","1,63768","299,744","299,73","302,001","300,672","299,197","290,196","308,483","397,399","501,586","397,054","414,766","401,511","411,149","403,1","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3673,27","426,838","378,0810149254","9,3408","1,63821","299,89","294,799","299,926","299,865","301,404","297,097","292,589","389,937","507,816","402,865","408,812","395,889","420,419","414,8","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2",3793,"420,23","378,0503059702","9,34221","1,63875","299,487","292,488","297,424","298,815","301,064","310,425","282,788","396,722","512,13","409,755","414,518","403,194","420,244","422,614","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3831,2","420,413","378,0195970149","9,34362","1,63928","299,572","295,009","297,375","299,657","298,198","304,146","291,036","401,664","506,934","407,693","416,293","410,226",,"423,448","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3876,54","425,79","377,9888880597","9,34503","1,63981","299,707","293,241","299,036","299,757","299,139","291,825",303,"413,175","497,975","396,277","419,024","401,637","385,264","416,561","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3917,39","420,927","377,9581791045","9,34645","1,64061","299,622","300,096","301,635","299,827","300,742","291,187","309,154","413,436","492,698","394,742","422,064","396,349","381,724","405,827","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3920,41","417,592","377,9274701493","9,34786","1,64183","299,742","302,164","301,819","300,196","297,34","300,611","317,689","405,714","508,684","394,62","422,106","394,735","397,948","404,276","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3924,98","420,997","377,896761194","9,34927","1,64305","300,146","299,828","300,33","299,249","299,018",,"302,293","392,222","507,973","395,783","420,707","396,103",,"406,858","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3835,9","415,934","377,8660522388","9,35069","1,64427","300,568","298,839",298,"299,517","300,861","297,4","285,905","389,446","506,31","399,798","414,844","399,408","412,427","410,581","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3703,94","422,368","377,8353432836",,"1,64549","300,741","297,674","297,814","300,508","298,324","292,747","281,275","394,576","510,214","399,789","398,896","397,908",,"418,77","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3727,95","421,564","377,8046343284","9,35335","1,64671","300,349","303,814","298,963","299,2","298,778","294,248","277,903","400,853","507,892","390,718","388,972","399,698","398,245","426,806","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3777,1","414,081","377,7739253731","9,35465","1,64765","300,772","302,243","301,43","299,64","301,059","299,857","280,805","405,786","510,767","389,47","381,004","398,933","392,864","422,405","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3743,51","432,797","377,7432164179","9,35594","1,64814","300,535","301,278","302,53","299,418","301,718","304,839","302,846","395,701","497,124","393,828","397,69","402,87","391,727","401,649","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3716,81","426,025","377,7125074627","9,35724","1,64862","300,721","299,496","302,124","300,535","300,188","308,749","324,428","391,19","476,252","400,451","426,033","400,44","399,322","393,45","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3724,26","437,201","377,6817985075","9,35854","1,64911","300,251","296,055","300,699","300,387","298,83","303,456","324,971","386,681","479,746","403,912","431,604","391,816","401,672","389,012","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3663,49","446,742","377,6510895522","9,35983","1,6496","300,124","297,026","298,723","299,707","302,352","293,88","334,617","389,759","474,366","399,235","398,095","392,784","403,567","388,768","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3607,42","440,405","377,620380597","9,36113","1,65009","300,304","299,476","299,184","299,707","302,188","294,84","324,193","404,562","470,975","405,843","369,875","391,503","405,984","401,91","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3655,09","462,381","377,5896716418","9,36242","1,65058","299,654","302,163","298,798","300,458","299,813","300,96","292,372","401,062","483,187","412,387","350,94","392,559","410,751","412,792","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3708,98","478,832","377,5589626866","9,36372","1,65106","299,76","301,661","298,555","299,934","298,684","308,542","280,933","395,281","488,379","411,136","342,092","404,179","398,915","407,957","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3701,67","475,024","377,5282537313","9,36502","1,65155","299,487","299,472","298,828","298,403","298,146",,"284,774","389,759","503,567","395,493","342,211","410,332","389,435","394,813","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3761,75","472,312","377,4975447761","9,36631","1,65204","299,487","299,915","299,659","300,17","298,496","299,174","289,889","390,381","520,805","381,901","362,582","407,832","383,399","379,388","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3853,5","489,557","377,4668358209","9,36761","1,65253","299,404","297,646","301,44","299,487","297,783","293,623","312,301","390,381","499,519","374,712","392,589","405,387","382,135","367,152","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3799,96","500,094","377,4361268657","9,3689","1,65302","299,6","300,251","301,709","299,487","297,676","298,043","327,945","391,895","486,529","376,021","410,499","406,046","395,73","371,319","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3725,25","500,43","377,4054179104","9,3702","1,65368","300,064","301,279","301,357","300,316","298,364","303,682","318,046","398,728","495,251","381,605","397,981","405,115","404,426","371,489","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3782,98","506,748","377,3747089552","9,3715","1,65462","299,844","298,01","301,244","300,776","299,709","307,586","292,298","402,886","512,381","380,984","386,458","407,574","408,366","382,936","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3832,91","509,033","377,344","9,37279","1,65556","299,707","302,124","300,146","299,268","300,806","304,98","278,174","397,888","509,199","376,606",375,"404,824","417,804","393,955","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3764,23","510,175","377,478","9,37409","1,6565","300,2","298,754","299,324","299,679","299,819","302,268","277,516","393,956","513,013","382,662","374,708","406,473","417,175","400,767","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3706,46","512,997","377,612","9,37538","1,65744","301,272","297,545","298,113","300,53","297,677","294,776","280,682","387,004","510,512","389,368","374,802","408,408","410,268","407,013","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3661,53","517,486","377,746","9,37668","1,65838","301,357","303,587","298,553","300,642","297,588","295,146","296,037","382,084","486,944","382,614","381,754","406,617","398,353","396,929","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3578,84","518,145","377,93","9,37798","1,65932","300,806","302,145","298,828","300,857","299,81","306,146",,"380,827","481,87","380,521","391,506","407,361","391,714","388,346","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3539,38","514,035","381,082","9,37927","1,66078","300,643","302,439","299,073","300,625","301,302","306,986","332,915","399,423","502,494","383,047","380,001","407,942","384,986","376,521","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3510,7","520,768","384,577","9,38057","1,66313","300,692","301,1","300,466","299,073","300,944","298,893","336,984","415,39","505,707","388,877","354,513","408,913","384,183","379,826","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3597,15","521,937","381,99","9,38186","1,66547","301,082","300,139","302,124","299,814","301,377","296,105","304,048","416,234","495,345","390,558","336,872","413,179","398,448","389,131","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3819,84","521,38","384,434","9,38316","1,66781","301,051","296,493","302,451","300,285","300,466","303,782","276,303","409,685","495,493","395,46","329,755","411,135","417,18","388,642","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3951,59","525,494","383,749","9,38445","1,67016","301,546","299,975","301,453","300,146","297,535","306,061","269,372","404,694","504,441","400,686","339,507","408,95","413,836","391,038","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3922,25","526,979","377,244","9,38575","1,67179","301,848","302,949","298,584","299,739","297,949","299,16","274,52","399,283","509,456","401,148","351,948","397,602","404,767","394,916","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3926,2","523,162","378,948","9,38705","1,67222","301,717","297,738","298,413","299,455","297,787","291,015","331,05","385,08","506,6","405,501","368,791","397,786","398,242","392,955","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3940,63","530,491","383,477","9,38834","1,67265","301,025","299,068","298,666","299,74","297,997",,"354,902","388,424","504,104","409,601","394,365","399,46","401,294","386,806","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3880,87","538,869","382,736","9,39025","1,67308","301,025","301,286","298,55","300,016","298,909","305,413","343,336","399,542","520,943","416,419","417,505","396,541","398,031","380,782","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3924,98","525,678","384,107","9,39319","1,67351","301,105","297,789","300,19","300,643","299,689","312,225","306,316","406,224","507,413","426,381","423,58","394,715","398,312","377,408","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4046,27","521,993","382,402","9,39614","1,67394","300,681","295,898","302,563","299,553","301,128","300,608","278,738","416,206","481,747","417,954","426,693","396,599","404,568","387,739","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4132,58","519,205","382,89","9,39908","1,67437","299,788","296,337","302,805","300,483","301,282","292,85","256,502","423,196","487,787","418,799","434,648","391,79","402,254","400,943","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4131,68","524,859","384,268","9,40203","1,6748","299,927","298,927","301,292","299,927","300,103","301,573","252,707","418,268","502,985","416,898","441,131","388,099","400,308","407,267","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4097,84","530,403","385,899","9,40497","1,67524","299,766","294,576","297,789","299,927","299,829","304,704",,"397,681","512,925","419,899","453,761","390,764","403,288","413,371","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4086,89","543,319","391,192",,"1,67567","299,407","302,6","297,35","299,607","300,726","301,967","305,29","381,919","507,508","433,506","473,153","397,813","401,46","416,075","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4119,31","552,261","390,45","9,41086","1,6761","299,507","307,422","298,747","299,208","299,149","292,876","341,752","381,371","486,333","426,54","470,28","400,969","409,755","425,55","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4216,72","534,077","382,192","9,41381","1,67653","299,688","293,142","301,764","299,647","297,667",,"338,803","388,324","496,228","419,883","453,253","403,166","417,305","444,705","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4197,65","521,904","381,127","9,41675","1,67696","299,268","293,955","301,745","299,927","299,885","300,827","306,878","397,286","489,852","405,712","429,299","408,025","413,769","453,641","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4048,59","521,523","378,337","9,4197","1,67739","299,586","300,554","301,704","300,245","299,153","308,34","275,69","407,832","478,991","394,764","404,75","407,387","414,411","451,554","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3919,88","526,974","377,914","9,42264","1,67782","299,59","298,142","301,01","300,328","296,79","300,314","270,817","419,038","477,245","388,291","390,666","403,77","394,128","437,573","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3825,28","541,161","382,495","9,42559","1,67825","298,529","299,139","298,968","299,249","297,547","290,729","283,896","416,126","477,555","382,796","386,837","404,625","368,454","419,38","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3756,52","537,91","384,231","9,42853","1,67868","298,785","296,667","298,749","299,383","299,577","295,493","307,397","396,149","456,022","382,718","381,34","406,458","368,941","401,381","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3716,83","530,86","388,701","9,43148","1,67914","299,171","301,859","298,608","300,05","301,843","303,265","319,05","385,894","471,061","388,799","375,516","412,314","389,576","385,328","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3672,61","524,056","382,219","9,43442","1,67965","298,451","306,201","298,687","299,645","301,966","303,045","314,198","391,558","488,322","394,191","362,585","413,664","398,391","378,238","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3552,63","516,433","382,137","9,43737","1,68016","298,406","298,488","299,934","300,006","300,658","291,831",,"387,646","487,841","393,188","335,343","409,979","413,158","382,696","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3420,7","513,744","382,535","9,44032","1,68068","298,986","298,612","301,825","300,225","298,828","295,597","295,742","397,716","518,696","387,954","316,595","408,947",,"386,23","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1859,35","524,594","383,54",,"1,68119","298,952","300,477","301,606","300,366","299,616","303,878","282,372","394,764","502,768","395,502","310,782","407,464","402,374",389,"63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1702,9066666667","537,577","384,039","9,44621","1,6817","298,546","294,545","301,386","300,602","301,34","308,824","272,274","406,186","520,038","400,347","300,719","406,864","390,402","388,424","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1546,4633333333","533,344","381,972","9,44915","1,68221","298,594","299,521","300,307","300,478","302,452","302,988","274,762","403,343","521,766","398,618","296,537","402,621",,"373,4","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1390,02","544,371","378,717","9,4521","1,68273","298,402","300,588","298,453","299,565","303,053","292,501","287,621","392,56","519,119","397,02","302,752","402,621",,"365,919","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3268,19","547,18","380,483",,"1,68324","298,671","291,812","297,777","299,629","302,501","292,283","305,09","390,56","511,545","401,927","325,557","407,145","388,921","364,988","63,69",
2017-09-09 04:00:00,"49,56","24,2","3349,29","547,698","386,576",,"1,68375","298,389","297,288","298,716","299,957","302,783","301,741","313,974","392,088","513,116","407,089","353,261","412,343","400,394","361,671","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1831,09","550,543","382,304","9,46093","1,6853","298,624","299,346","301,998","300,492","301,687","309,532","331,63","401,144","475,619","409,519","360,234","406,046","409,403","367,159","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1731,9","544,61","379,55","9,46388","1,68872","299,282","297,143","302,095","299,692","298,691","303,876","324,471","404,229","481,988","406,449","373,378","403,098","407,212","367,533","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1632,71","544,908","377,46","9,46682","1,69214","299,239","297,58","300,386","299,502","297,397","292,022","300,612","410,88","471,275","400,503","395,741","402,339",,"374,644","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1533,52","544,267","380,338","9,46977","1,69443","298,467","300,68","298,828","300,083","300,032","292,152","276,489","401,652","465,979","402,305","419,343","398,743","394,021","376,019","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1434,33","540,202","379,603","9,47271","1,69469","298,765","294,278","298,984","300,054","302,3","299,879","266,904","395,953","529,691","406,054","442,841","392,451","386,977","384,589","63,69",
2017-09-09 04:00:00,"49,56","24,2","1335,14","540,082","381,852","9,47503","1,69496","299,204","300,834","299,112","299,643","301,961","307,114","272,978","393,804","528,841","403,706","469,619","399,405","398,473","395,415","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3040,53","544,416","384,113","9,47621","1,69522","299,487","302,462","299,139","299,538","303,662",,"303,569","382,834","510,628","399,865","483,708","395,003","401,993","404,627","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3317,64","554,48","383,276","9,47738","1,69548","299,721","301,704","299,474","299,528","302,962","291,468","322,621","387,885","509,27","398,705","485,139","392,546","403,009","421,509","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3439,76","549,025","384,717","9,47856","1,69575","300,146","298,118","298,97","301,039","301,373","294,595","322,773","410,67","492,82","397,855","484,386","396,182","404,932","423,955","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3238,99","541,083","381,649","9,47974","1,69601","300,224","299,683","298,984","300,688","300,028","307,451","312,687","412,487","472,414","388,733","471,035","401,52",,"431,933","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3483,45","530,333","380,254","9,48092","1,69627","300,674","302,939","299,961","299,499","298,377","305,768","302,13","409,9","497,503","393,254","454,367","399,59","408,503","436,719","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3646,62","529,013","384,348","9,4821","1,69654","301,169","303,03","301,397","299,698","298,102","297,048",,"408,511","495,906","395,238","435,954","397,922","405,791","441,068","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3744,21","532,285","383,123","9,48327","1,6968","300,872","297,597","301,837","300,035","298,082","295,142","275,25","402,749","494,383","393,41","421,899","396,71",,"441,161","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3708,77","531,262","379,046","9,48445","1,69707","300,739","299,625","302,201","300,545","297,586","302,599","304,074","392,174","505,154","397,134","425,616","392,168","396,834","434,222","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3722,55","521,078","382,412","9,48563","1,69733","301,102","300,126","300,967","299,287","298,494","308,937","324,808","377,625","519,075","397,625","440,625","402,143","388,823","418,083","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3860,07","516,036","379,977","9,48681","1,69759","300,94","297,193","298,542","300,223","301,377","305,44",,"375,723","521,463","396,757","437,64","404,419","382,49","401,227","63,69","3,12"
