date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 04:00:00,"49,56","24,2","3947,77","521,5","383,766","9,48799","1,69786","300,519","299,563","298,981","300,214","303,264",,"302,075","398,455","522,468","394,304","418,22","399,185","395,042","398,987","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3979,32","525,139","380,177","9,48916","1,69812","300,272","299,555","299,115","299,774","299,854","304,309","280,85","411,29","517,588","389,765","382,425","394,045","409,977","407,977","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3980,24","523,984","377,819","9,49034","1,69838","299,191","299,953","298,6","299,411","297,401","304,513","285,897","415,465","506,676","396,596","365,145","397,899","419,29","419,549","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4039,14","520,066","379,498","9,49152","1,69865","299,2","304,513","299,613","300,332","299,648","296,979","300,061","418,754","513,969","409,621","372,457","396,989","412,531","420,991","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4127,11","522,042","379,1535","9,4927","1,69891","299,487",307,"302,871","300,61","299,236","293,895","306,238","415,461","514,037","414,359","392,337","392,393","394,486","410,96","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4144,8","521,863","378,809","9,49388","1,69917","299,936","299,478","302,387","298,337","298,042","300,135","315,899","407,047","510,163","411,644","421,428","398,26",,"389,12","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4149,51","523,699","377,402","9,49505","1,69944","300,655","296,574","299,638","300,216","299,776","308,641",,"402,993","503,873","404,739","442,355","397,521",,"378,725","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4167,92","523,226","377,1914","9,49623","1,6997","300,291","299,239","299,7","299,474","299,261","309,326","291,16","399,076","497,77","396,908","444,654","384,535","393,22","370,279","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4127,15","522,74","376,9808","9,49741","1,69996","300,222","305,766","299,192","299,362","299,205","299,211",,"399,704","512,889","398,265","441,462","381,597",,"383,187","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","4060,19","529,62","376,7702","9,49859","1,70023","300,366","297,362","299,123","300,206","299,402","294,188","273,948","402,145","511,378","402,848","426,867","387,75","424,142","409,585","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3933,53","533,458","376,5596","9,49977","1,70049","300,441","305,53","299,417","299,495","300,104","292,613","265,652","405,493","516,693","397,397","406,34","387,563","423,404","429,16","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3760,66","528,612","376,349","9,50094","1,70075","300,586","306,136","299,632","300,667","303,518","300,315","271,867","403,197","505,875","394,355","399,547","385,503","414,973","429,804","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3638,15","519,261","376,7482","9,50212","1,70103","300,511","298,812","299,487","300,269","302,836","309,588","309,192","410,839","495,95","407,455","395,589","385,441","396,275","414,922","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3606,28","523,266","377,1474","9,5033","1,70134","300,366","298,109","299,487","298,913","301,32","298,056","330,563","411,013","504,729","411,421","391,151","391,793","386,709","409,657","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3574,06","520,178","377,5466","9,50448","1,70164","300,516","298,296","299,487","299,777","301,689","288,659","325,573","412,742","522,906","406,681","379,016","393,093",,"400,786","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3458,03","514,921","377,9458","9,50566","1,70195","300,806","297,6","299,116","299,487","302,124","296,732","301,453","397,225","512,172","412,606","380,918","397,891","384,3","397,549","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3328,68","512,891","378,345","9,50683","1,70225","300,358","297,612","298,687","299,786","301,153",,"275,591","398,228","503,298","417,267","401,949","399,604","402,21","385,105","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1855,67","512,085","382,154","9,50801","1,70256","299,936","295,058","299,342","299,993","298,969","295,44","269,969","397,358","501,519","413,555","433,711","394,976","410,321","386,86","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1247,772","520,177","383,074","9,50867","1,70286","300,507","298,828","299,338","299,716","297,94","291,314",,"388,43","494,984","402,483","444,516","403,392","414,364","399,196","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","639,874","537,746","381,764","9,50832","1,70317","299,927","300,463","300,237","300,437","297,813","293,725","288,436","378,899","474,706","394,143","441,119","407,959","415,046","414,459","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2539,52","544,255","383,776","9,50796","1,70347","300,148","298,934","302,49","299,998","298,159","307,697","302,295","382,705","490,958","381,458","431,59","409,226","396,72","427,622","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3649,57","539,82","380,859","9,50761","1,70378","300,215","293,609","302,418","300,45","296,937","305,071","310,436","381,189","504,438","379,654","408,042","408,501","401,404","430,192","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3268,46","517,552","381,353","9,50726","1,70408","299,857","302,427","301,157","300,868","298,236",,"318,488","382,747","487,562","374,772","371,475","407,746",,"427,02","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1903,18","516,397","381,831","9,5069","1,70439","300,734","299,732","298,537","299,346","298,403","289,53","325,427","395,777","481,991","373,972","340,18","405,01","391,079","417,477","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1557,2266","527,366","381,154","9,50655","1,70486","300,657","293,793","298,828","300,071","301,394","296,228","316,043","409,082","511,074","387,95","319,598","406,668","384,566","404,751","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1211,2732","532,831","381,64","9,5062","1,70567","300,588","301,029","298,828","299,487","300,875","307,102","289,883","411,894","485,725","396,041","291,384","403,522","379,526","382,171","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","865,3198","534,915","381,642","9,50584","1,70647","301,24","301,599","298,976","299,783","298,315","303,577",,"400,341","467,085","401,591","275,775","395,486","375,996","371,506","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","519,3664","539,102","381,049","9,50549","1,70728","300,148","300,009","299,415","299,998","298,464","297,346","286,469","387,546","513,92","400,363","277,886","402,255","387,238","366,909","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","173,413","529,804","380,082",,"1,70808","300,806","299,988","300,001","299,562","298,607","294,519","296,498","392,568","502,736","402,673","287,509","402,99","405,487","358,439","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2080,52","540,363","381,349","9,50478","1,70889","300,807","294,87","300,805","299,854","298,022","302,851","305,927","403,229","487,656","403,926","298,292","404,089","408,281","349,077","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3634,46","540,983","379,69","9,50443","1,70969","299,854","298,309","300,809","299,485","299,189","307,466","312,144","407,23","503,535","416,73","315,066","404,824","410,884","353,836","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2931,99","543,203","380,758","9,50408","1,7105","299,634","298,319","300,219","300,365","299,416","302,577","316,916","408,735","503,347","419,755","330,844","403,542","412,021","361,398","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2022,08","549,123","382,915","9,50372","1,7113","299,706","296,917","300,514","300,661","298,093","292,449","316,565","403,904","495,258","433,62","348,81","401,883","403,262","364,712","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1974,5992307692","537,751","382,51","9,50337","1,71211","299,928","300,367",300,"300,507","300,069","300,125","301,218","401,047","485,569","429,502","364,292","405,732","393,161","367,64","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1927,1184615385","531,568","385,941","9,50301","1,71257","299,487","298,473","299,856","301,691","300,813","307,188","283,952","405,561","494,495","418,36","384,959","409,235","391,124","375,182","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1879,6376923077","545,836","383,608","9,50266","1,71233","299,415","296,837","299,485","299,854","299,7","300,918","281,009","403,75","495,347","407,045","416,253","407,039","388,293","382,327","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1832,1569230769","543,467","380,569","9,50231","1,71209","299,268","298,906","300,072","299,562","299,863","293,773","277,32","396,576","506,947","395,516","456,294","403,185","389,254","390,093","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1784,6761538462","535,439","381,239","9,50195","1,71185","299,631","298,383","300,294","299,631","297,8","298,862","297,227","383,272","506,156","384,914","490,394","398,411","393,47","395,381","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1737,1953846154","545,453","381,371","9,5016","1,71161","300,584","301,085","300,364","300,366","298,389","309,582","319,34","375,459","509,969","368,056","516,388","392,915","405,7","406,094","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1689,7146153846","541,024","379,166","9,50125","1,71137","300,736","304,388","300,878","300,077","299,329","306,298","332,462","394,837","506,934","354,261","514,524","389,382","400,982","412,089","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1642,2338461539","536,047","384,572","9,50089","1,71113","299,93","305,275","300,375","299,776","300,162","292,841",,"407,335","508,609","361,676","477,694","391,621","409,149","426,297","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1594,7530769231","539,189","383,315","9,50054","1,71089","299,632","303,896","298,976","300,077","298,889","293,581","290,851","417,559","502,9","364,879","420,651","387,409","417,818","435,454","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1547,2723076923","537,437","379,132","9,50019","1,71065","299,855","300,025","298,54","299,415","301,455","303,98","284,553","413,337","498,596","376,163","400,386","390,215","415,38","445,277","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1499,7915384615","546,496","377,993","9,49983","1,71041","300,067","299,366","297,877","299,771","301,847","306,658","271,836","403,989","524,365","390,403","391,784","400,845","406,563","442,357","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1452,3107692308","544,41","376,854","9,49948","1,71017","300,159","304,478","298,95","300,016","299,424","296,961","272,083","409,459","509,356","400,801","415,231","394,888","384,666","429,633","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1404,83","546,875","377,051","9,49913","1,70993","298,828","303,442","301,465","298,389","298,389","293,115","280,811","403,394","493,34","409,519","428,906","397,113","375,239","411,06","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3276,24","549,064","377,815","9,49877","1,70969","299,043","303,801","301,465","299,607","298,532","293,33",,"399,477","481,706","412,685","438,458","401,423","377,796","405,843","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3361,48","546,455","381,107","9,49915","1,70945","299,702","301,759","301,679","300,769","298,329","296,985","325,187","398,532","474,575","418,53","459,218","407,292","387,081","390,759","63,69",
2017-09-09 04:00:00,"49,56","24,2","3443,47","526,856","381,431","9,50103","1,70921","300,146","297,114","301,981","298,52","297,076","305,947","349,207","413,729","498,538","422,508","458,916","402,222","400,133","386,299","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3190,15","519,927","380,3176666667","9,50292","1,70897","300,217","302,186","300,69","300,133","296,915","307,569","329,644","416,669","487,114","432,753","447,846","405,536","411,049","398,82","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3364,72","526,123","379,2043333333","9,5048","1,70873","300,225","305,154","298,538","300,814","297,58","297,496","298,363","414,818","512,031","432,122","426,999","407,381","415,482","412,456","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3098,41","528,488","378,091","9,50669","1,70849","300,14","301,829","298,389","300,295","299,148","290,181","272,2","400,245","512,031","435,417","415,189","405,817","416,427","423,141","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3184,11","540,129","378,575","9,50857","1,70825","300,232","302,352","298,53","300,217","301,417","295,785","281,387","396,472","506,742","429,684","429,707","398,131","407,58","411,013","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3096,91","550,862","377,355","9,51046","1,70801","299,629","296,012","298,404","299,73","300,704","308,937","294,457","386,875","497,973","415,01","447,383","394,99","398,438","401,186","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3004,34","538,54","379,6","9,51234","1,70777","300,279","299,659","299,13","298,952","301,217","307,827","296,637","378,973","506,964","405,368","469,075","400,969","384,042","396,933","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3014,94","525,012","378,5605","9,51423","1,70753","300,816","297,092","302,563","299,937","298,548","295,581","307,25","383,648","510,921","393,821","454,431","401,319","392,149","398,924","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2989,02","524,335","377,521","9,51611","1,70729","300,225","302,571","302,14","299,629","298,09","295,242","315,755","390,077","492,532","382,561","428,962","399,061",,"411,63","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2896,04","529,92","381,166","9,518","1,70705","300,209","303,112","299,975","300,209","298,106","301,102","318,424","400,62","486,268","372,424","423,9","390,585","415,697","425,243","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2818,17","526,763","378,7935","9,51988","1,70681","300,594","301,187","297,36","300,383","297,791","308,078","315,553","411,367","504,591","375,679","406,906","387,862",,"434,587","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2778,03","539,591","376,421","9,52177","1,70657","300,146","296,604","298,422","299,698","297,757","308,125","308,948","425,267","498,211","383,519","371,566","392,66","410,258","435,337","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1652,03","542,81","376,722","9,52365","1,70633","299,866","303,508","300,787","299,656","296,622","294,214","292,189","422,997","513,019","399,348","360,315","397,196","384,14","427,764","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1624,19","525,258","377,023","9,52554","1,70609","299,268","300,016","301,545","299,308","297,63","295,893","281,281","400,662","495,343","403,608","380,688","403,649","379,466","406,165","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1596,35","517,963","377,6215","9,52742","1,70585","299,477","298,708","301,385","300,107","298,828","303,401","287,631","392,862","481,806","406,967","408,964","405,1","385,192","390,47","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","1568,51","528,38","378,22","9,52931","1,70562","299,927","299,186","301,615","299,097","299,596","310,745","296,023","382,559","474,658","418,419","427,344","402,369","387,361","379,887","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3336,6","520,694","382,989","9,53119","1,70541","299,787","304,249","300,697","300,286","301,594","303,541","299,916","378,657","473,668","424,182","419,527","403,975","387,725","376,273","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2802,91","540,757","383,232","9,53308","1,70519","299,905","304,124","299,117","300,029","301,508","292,199","312,901","397,239","511,298","424,443","390,475","402,016","408,473","382,825","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","3029,03","536,315","380,454","9,53496","1,70498","300,527","296,027","299,128","299,246","298,872","290,142","313,495","409,802","506,965","414,34","363,197","406,366","419,138","398,175","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2797,97","542,086","376,402","9,53685","1,70476","300,135","298,36","298,967","300,216","297,209","295,124","312,759","401,297","490,28","405,881","361,328","405,135",,"406,268","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2973,37","532,936","377,312","9,53873","1,70455","300,378","306,681","299,337","300,089","297,787","309,675","305,258","415,723","493,346","395,408","357,506","395,663",,"405,426","63,69","3,12"
2017-09-09 04:00:00,"49,56","24,2","2898,78","524,508","380,479","9,54062","1,70433","300,065","301,63","299,626","299,903","298,112","305,934",,"411,003","471,201","382,66","353,894","402,938","385,783","396,006","63,69","3,12"
2017-09-09 05:00:00,"49,56","24,2","2853,91","524,324","377,754","9,5425","1,70412","300,643","300,173","299,789","300,667","298,753","292,651","289,034","405,063","493,521","383,484","370,941","403,612","370,28","376,407","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2842,97","519,909","379,831","9,54438","1,7039","300,901","305,023","299,487","299,953","301,672","296,105","291,038","391,43","497,374","395,967","387,775","399,414","382,2","369,277","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2834,76","543,707","381,798","9,54627","1,70369","300,284","303,192","299,762","299,46","301,574","304,778","298,102","398,103","486,734","400,046","392,408","398,941","404,613","376,505","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2795,03","538,674","386,079","9,54815","1,70347","300,655","297,743","300,023","300,229","300,915","306,424","302,219","394,477","514,862","399,573","388,503","405,203",,"379,022","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2714,48","538,627","381,238","9,55004","1,70326","300,6","297,445","299,336","299,789","301,302","293,105","306,367","402,08","518,267","393,931","375,978","409,119","423,759","391,394","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1623,12","547,945","386,52",,"1,70305","300,078","294,855","299,419","299,487","298,939","291,257","306,519","404,046","499,31","401,228","374,316","415,845","415,394","402,955","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1592,6133333333","543,036","382,22","9,55425","1,70283","299,858","300,215","299,131","299,487","298,208","300,611","305,63","412,392","485,704","401,739","379,524","410,81","404,834","403,163","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1562,1066666667","534,371","381,125","9,55754","1,70262","299,57","300,23","299,443","299,829","298,585","304,632","304,004","417,752","515,934","415,381","390,736","413,257","393,698","397,637","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1531,6","528,363","382,787","9,56083","1,7024","299,403","299,179","301,213","300,518","298,837","293,734","304,149","411,526","508,353","418,78","402,439","413,637","391,105","387,425","63,49",
2017-09-09 05:00:00,"49,56","24,2","3276,35","530,702","379,188","9,56412","1,70219","299,774","298,589","302,191","299,894","302,648","292,182","303,188","395,931","502,744","417,747","432,384","410,933","395,318","389,416","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2793,18","548,182","381,214","9,5674","1,70197","299,927","303,136","300,914","299,237","302,14","297,166","303,489","384,644","503,018","405,173","470,719","403,8","394,683","389,595","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3083,4","539,247","379,214","9,57069","1,70176","299,791","304,784","297,933","299,943","300,938","303,723","303,956","375,263","497,503","396,824","478,792","402,54","402,435","397,492","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2737,54","529,224","377,907","9,57398","1,70154","299,487","299,843","298,186","299,758","298,997","307,142",,"384,106","512,99","395,488","449,361","402,959","409,92","413,27","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1828,95","538,006","378,928","9,57727","1,70133","299,286","303,631","297,797","300,77","298,523","297,792","318,33","390,401","509,824","383,962","413,361","399,271","415,712","433,231","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1485,4243333333","537,562","385,037","9,58056","1,70111","299,297","299,82","299,422","300,614","299,43","292,657","316,222","401,285","500,43","377,379","403,141","401,424","423,646","446,565","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1141,8986666667","534,467","381,857","9,58385","1,7009","300,03","296,986","302,514","298,976","300,873","297,287","304,71","409,737","498,543","373,403","389,442","402,879","404,427","443,014","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","798,373","521,78","381,044","9,58714","1,70069","299,603","305,029","300,965","300,068","300,221","307,945","294,284","413,751","513,79","379,122","363,306","403,154",,"421,195","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2508,17","527,632","381,927","9,59043","1,70047","300,232","301,345","298,56","298,926","298,523","307,271","286,86","408,97","515,778","384,774","353,983","406,278","362,885","402,343","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3109,62","525,698","380,102","9,59372","1,70026","299,726","294,65","297,949","300,347","298,695","296,414","283,532","399,498","487,42","389,858","357,26","400,898",,"376,735","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2887,51","517,45","378,277","9,59701","1,70004","299,6","302,681","297,883","300,341","299,585","289,114","286,278","394,989","459,975","398,264","386,72","399,714","391,455","368,035","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1737,86","504,132","376,426","9,6003","1,69983","299,897","300,829","299,069","299,602","302,612","293,054","290,83","381,83","475,609","405,156","407,895","400,99","401,637","369,531","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1570,575","522,006","376,9075","9,60359","1,69961","299,162","293,294","302,191","300,299","301,553","305,513","303,662","387,589","486,749","410,382","403,328","395,007",,"369,527","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1403,29","533,87","377,389","9,60688","1,69933","299,594","299,26","302,543","299,747","297,663","306,527","307,256","401,724","516,938","420,751","399,482","398,379","417,906","385,995","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1236,005","539,914","378,6575","9,61017","1,6989","298,961","301,72","301,474","299,028","297,377","295,955","317,522","408,642","512,259","423,987","381,709","413,1","411,666","398,281","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1068,72","522,276","379,926","9,61346","1,69847","299,334","300,131","297,75","300,284","297,668","290,361","319,729","410,073","488,805","426,082","364,464","415,943","400,99","406,439","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2838,35","520,746","379,297","9,61675","1,69804","299,62","301,726","297,356","300,865","299,512","290,315","316,33","409,256","507,167","421,312","357,825","412,806","392,69","404,902","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3118,73","519,656","378,69625","9,62004","1,69761","299,927","301,136","298,765","298,808","300,388","298,703","312,786","386,62","507,948","410,165","381,716","410,552",,"392,635","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3127,94","522,523","378,0955","9,62333","1,69718","299,795","302,826","301,816","300,674","300,322","302,853","289,56","376,819","501,214","399,331","433,974","407,966",,"394,289","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2832,35","521,605","377,49475","9,62662","1,69675","299,815","305,374","302,124","300,038","300,655","293,672","281,709","379,447","505,034","376,404","457,259","397,637","393,188","387,499","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2901,66","521,916","376,894","9,62991","1,69633","300,324","303,29","301,012","299,922","298,614","292,501","285,797","395,702","512,435","364,774","456,71","388,262","410,223","388,543","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1709,5","522,631","378,758","9,6332","1,6959","300,165","299,138","298,389","300,614","297,594","302,823","299,902","407,089","499,923","357,587","437,645","401,344","418,293","395,355","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1333,621","522,811","379,323","9,63649","1,69547","301,049","304,774","298,258","298,804","300,003","309,882","316,994","413,468","514,252","367,915","404,663","403,843","421,241","414,305","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","957,742","516,247","379,888","9,63977","1,69504","300,325","299,73","298,21","299,463","302,457","302,888","319,687","419,537","499,542","369,853","378,716","398,907","415,625","428,674","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","581,863","525,582","380,453","9,64288","1,69461","299,772","298,597","298,828","300,316","301,49","296,632","318,625","407,104","485,135","376,372","372,806","393,683","407,827","424,49","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2185,26","521,423","383,686","9,64553","1,69418","299,927","302,762","299,667","300,535","301,413","292,724","303,875","387,206","513,436","388,031","385,31","398,115","381,018","415,642","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3066,76","518,124","383,154","9,64819","1,69375","299,992","295,072","302,332","299,605","301,89","303,657","289,905","378,517","498,164","391,623","398,943","398,789","358,643","396,93","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1711,88","527,81","385,064","9,65085","1,69332","300,082","300,87","302,589","300,689","300,935","309,944","284,585","389,615","497,704","397,839","394,279","387,491","373,954","383,569","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1657,9928333333","528,961","382,085","9,65351","1,69289","300,443","300,638","299,294","299,022","300,406","298,472","288,045","416,14","515,366","403,897","375,768","386,517","393,416","386,423","63,49",
2017-09-09 05:00:00,"49,56","24,2","1604,1056666667","525,513","379,395","9,65616","1,69246","300,851","299,579","298,828","299,295","298,004","291,98",,"415,718","515,713","413,341","364,323","391,422","414,07","389,702","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1550,2185","526,219","380,919","9,65882","1,69203","298,574","298,886","298,638","298,892","298,087","301,496","311,998","411,413","510,015","420,563","374,487","397,346","427,088","396,314","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1496,3313333333","527,241","384,582","9,66148","1,6916","298,27","296,859","298,426","299,433","301,035","307,03","314,977","407,182","472,891","429,262","390,513","395,115","423,47",410,"63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1442,4441666667","526,757","384,119","9,66413","1,69117","298,664","295,814","299,944","300,046","302,124","300,638","309,463","389,715","504,123","441,394","443,867","393,21","408,522","401,434","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1388,557","528,009","383,922","9,66679","1,69074","297,985","297,98","302,124","300,355","300,781","292,033","297,58","389,208","507,593","442,194","465,788","399,197",,"389,772","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1334,6698333333","526,169","384,62","9,66945","1,69031","298,8","297,293","302,188","301,276","298,149","298,052","288,723","400,568","497,326","427,331","458,638","401,868","388,532","390,596","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1280,7826666667","528,15","384,725","9,6721","1,68988","298,757","303,69","301,068","297,772","300,281","306,121","288,877","413,096","479,438","411,885","438,381","399,85","404,345","400,755","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1226,8955","521,015","385,655","9,67476","1,68946","298,019","296,099","297,886","299,869","302,13","299,823","300,424","410,045","505,384","392,822","431,856","405,245","418,422","416,345","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1173,0083333333","527,076","383,335","9,67742","1,68907","299,268","295,661","297,666","300,426","302,843","291,385","307,316","408,529","500,199","377,568","446,072","394,035","427,471","421,731","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1119,1211666667","526,831","385,503","9,68008","1,68868","299,141","305,972","298,709","299,614","300,831","293,416","312,643","399,582","475,446","361,183","462,072","389,871","416,976","427,267","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1065,234","529,171","383,075","9,68273","1,68829","299,017","300,65","301,999","299,99","299,175","304,607","315,026","386,301","444,975","360,347","452,705","393,345","398,994","414,925","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1011,3468333333","519,938","379,018","9,68539","1,6879","299,738","303,003","302,721","300,21","300,995","308,938",,"381,44","480,069","367,048","389,322","404,198","392,43","423,744","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","957,4596666667","513,834","380,74","9,68805","1,68751","300,366","303,066","301,493","300,492","299,456","301,673",,"391,113","479,905","369,753","336,588","397,657","405,561","432,184","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","903,5725","518,014","383,452","9,6907","1,68712","300,241","301,966","298,702","300,052","299,424","293,619","287,842","406,684","483,15","378,151","316,793","393,416","397,635","428,633","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","849,6853333333","517,753","378,809","9,69336","1,68673","299,864","298,2","298,137","298,923","297,855","299,99","288,533","411,044","493,581","388,247","305,915","397,664","377,478","411,53","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","795,7981666667","516,446","380,608","9,69602","1,68634","299,707","297,258","297,949","300,555","297,321","306,297","292,58","415,476","481,69","399,42","301,006","399,475","366,84","382,692","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","741,911","514,347","381,278","9,69868","1,68595","299,644","300,081","299,799","299,614","298,45",308,"299,015","414,702","471,825","409,509","296,371","400,567","366,186","355,884","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","688,0238333333","517,762","380,859","9,70133","1,68556","299,925","302,348","301,81","299,266","300,02","298,12","304,711","400,473","478,466","425,529","302,714","409,23","386,247","352,588","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","634,1366666667","514,335","379,945",,"1,68517","300,838","300,583","302,124","300,429","300,993","291,941","313,468","397,082","504,835","437,737","318,996","408,293",,"344,14","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","580,2495","516,223","379,0416666667","9,70665","1,68478","300,366","299,448","301,441","300,213","301,403","299,298","309,623","402,338","490,748","436,485","335,659","403,123","419,994","343,901","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","526,3623333333","508,146","378,1383333333",,"1,68439","300,242","296,324","299,147","299,641","300,871","307,8","308,575","393,007","523,584","442,706","354,355","398,661","411,654","345,078","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","472,4751666667","510,367","377,235","9,71196","1,684","300,05","302,227","297,668","300,524","299,554","305,17","297,581","380,779","509,644","445,985","366,82","405,375","406,163","351,248","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","418,588","507,189","380,038","9,71423","1,68334","300,242","300,433","297,758","300,242","298,546","295,676","282,979","383,102","519,124","429,201","369,294","403,04","400,272","362,109","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1763,63","511,804","377,126","9,71553","1,68199","300,051","299,859","299,753","299,865","298,637","301,061",,"386,228","525,305","414,479","388,303","398,202","397,939","365,308","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2623,42","513,341","378,809","9,71682","1,68065","300,552","299,878","303,223","299,893","300,134","307,048","299,738","406,761","515,561","384,589","402,462","401,124","389,034","375,078","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2367,05","508,572","379,713","9,71812","1,67931","300,902","297,51","302,051","300,12","301,542","305,37","306,16","414,818","495,635","361,992","431,556","400,128","396,767","385,997","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2486,06","513,952","381,624","9,71942","1,67797","300,647","298,609","298,62","299,487","299,609","296,787","311,111","407,732","499,032","357,122","470,236","395,491","394,716","398,401","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2322,97","514,582","379,595","9,72071","1,67663","300,806","301,708","297,753","299,73","300,473","292,436","320,379","402,431","494,913","354,968","504,699","395,599","395,505","401,868","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1473,88","504,392","378,932","9,72201","1,67552","300,744","303,877","298,389","300,121","301,168","296,411","325,963","381,756","508,685","353,707","510,08","403,326","405,886","404,248","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1446,84276","506,592","383,135","9,7233","1,67504","300,586","302,008","299,309","299,181","299,022","299,234","324,291","379,988","501,387","358,101","477,605","402,954","411,426","422,74","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1419,80552","507,102","380,383","9,7246","1,67456","300,402","291,743","301,685","298,818","298,511","308,663","297,439","387,759","493,829","372,099","459,453","400,969","425,827","443,725","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1392,76828","508,932","378,289","9,72589","1,67408","299,927","302,757","301,685","299,927","299,806","310,113","275,464","399,137","494,141","387,913","432,389","403,42","419,509","459,312","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1365,73104","512,116","380,632","9,72719","1,6736","300,231","297,196","301,258","299,622","301,917","296,502",,"403,103","514,492","400,641","406,913","411,156","402,259","461,553","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1338,6938","516,46","380,862","9,72849","1,67312","300,843","295,452","299,721","299,62","299,77","290,488","301,045","418,997","512,992","410,983","384,815","415,655","383,485","446,502","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1311,65656","512,27","378,346",,"1,67264","300,73","304,373","298,669","300,774","298,285",,"308,247","409,88","525,61","421,041","384,632","414,695","383,544","425,732","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1284,61932","505,265","380,931","9,73108","1,67215","301,563","300,421","298,768","298,934","301,525","307,503",,"400,241","482,635","432,401","422,239","407,292","382,754","397,839","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1257,58208","505,415","378,325","9,73237","1,67167","301,124","294,879","298,729","300,185","301,322","306,818","316,362","385,652","446,359","435,684","463,92","408,153","382,105","390,189","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1230,54484","502,823","377,7115","9,73367","1,67119","300,564","296,873","298,987","300,009","300,366","299,19","309,588","382,109","491,968","429,348","466,199","399,605","398,441","388,534","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1203,5076","498,117","377,098","9,73497","1,67071","300,289","300,225","298,828","300,444","299,763","294,619","292,8","377,459","503,776","433,111","438,585",,"413,709","394,152","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1176,47036","488,203","382,551","9,73626","1,67023","301,064","305,228","299,792","299,668","297,568","299,2","286,02","395,983","486,954","428,577","413,502","397,771","430,613","417,156","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1149,43312","504,814","376,331","9,73756","1,66975","300,526","299,189","302,165","299,967","296,689","307,152","283,867","404,06","507,258","413,065","397,592","398,573","435,045","431,121","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1122,39588","505,442","379,044","9,73885","1,66926","300,189","299,157","301,862","299,842","298,608","306,233","289,91","420,063","494,168","394,788","395,552","389,785","400,036","432,981","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1095,35864","502,485","381,202","9,74015","1,66878","299,647","301,066","301,927","300,389","298,608","292,329","312,108","421,301","487,197","370,179","416,762","388,123","377,034","424,948","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1068,3214","500,611","382,0115","9,74144","1,6683","299,607","300,884","300,09","299,506","298,787","295,771","326,039","408,084","478,214","351,331","456,108","401,118",,"396,055","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1041,28416","497,033","382,821","9,74274","1,66782","299,867","301,327","298,109","300,087","299,327","299,628","321,811","400,875","502,124","359,679","465,606","398,383",,"377,729","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1014,24692","506,625","376,528","9,74404","1,66734","299,588","298,406","297,712","300,164","299,606","306,673","284,641","387,648","503,152","366,559","431,271","391,888","423,556","396,595","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","987,20968","511,168","381,287","9,74533","1,66686","299,149","295,542","298,195","300,569","299,808","299,976","277,119","388,379","482,994","382,544","402,538","399,932","442,103","418,169","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","960,17244","505,863","378,263","9,74663","1,66631","299,3","299,823","301,363","299,691","300,018","294,027","289,764","393,486","496,077","394,387","395,262","404,324","442,166","423,51","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","933,1352","502,784","379,561","9,74792","1,66558","300,586","296,441","301,802","299,283","301,818","296,314","299,661","406,056","507,028","401,042","381,567","397,528","402,627","427,856","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","906,09796","490,723","380,859","9,74922","1,66484","300,586","304,321","302,124","299,927","302,783","299,048","291,138","402,393","516,563","407,361","370,703","403,172","355,077","420,991","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","879,06072","494,641","380,938",,"1,66411","300,468","302,029","302,183","300,044","302,607","301,986","298,19","403,196","506,564","409,814","364,957","401,404","354,029","415,088","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","852,02348","504,558","382,947","9,75162","1,66338","299,971","294,991","301,349","300,132","302,358","305,938","312,297","405,396","484,006","416,821","345,786","393,336","354,587","393,925","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","824,98624","499,885","385,164","9,75221","1,66265","299,487","297,803","298,375","299,604","302,769","293,368","296,313","402,601","489,021","420,625","341,833","386,642","368,208","374,733","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","797,949","495,757","377,792","9,7528","1,66192","299,546","307,618","297,846","300,043","301,482","290,286","290,163","391,696","463,595","430,376","359,624","393,731",,"362,383","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2318,28","501,636","378,456","9,75339","1,66118","299,882","296,708","298,285","300,075","299,067","296,293","286,518","381,813","458,775","432,051","367,832","395,395","410,226","364,707","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2277,69","495,635","380,337","9,75398","1,6605","300,366","297,582","299,245","299,557","297,579","307,986","293,34","383,88","472,481","423,289","373,996","392,301","411,764","354,407","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2128,9","491,449","382,331","9,75457","1,65993","300,309","303,16","301,371","300,251","297,583","301,11","305,812","398,15","493,34","414,414","379,828","394,726","416,897","369,651","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2121,51","496,889","379,149","9,75516","1,65937","300,089","298,168","302,17","299,811","296,239","291,808","309,019","399,812","500,502","401,475","366,196","402,885","409,812","382,365","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2044,16","493,868","381,276","9,75574","1,65881","299,754","296,594","301,338","299,718","298,828","292,787","317,088","403,839","510,108","383,278","353,661","408,479","399,06","380,154","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1310,57","498,467","379,519","9,75633","1,65824","299,498","302,765","299,675","300,597","298,828","304,822","317,692","408,423","478,056","382,329","348,732","403,957",,"393,584","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1297,1704166667","494,776","379,912","9,75692","1,65768","300,089","304,129","297,787","300,9","298,713","308,509",,"409,638","476,056","370,582","351,98","402,53",,"387,018","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1283,7708333333","493,124","384,207","9,75751","1,65712","299,927","294,243","297,834","299,696","298,792","297,02","308,889","406,667","502,281","374,501","376,524","405,231","393,592","384,286","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1270,37125","499,241","382,222","9,7581","1,65655","299,869","299,038","298,599","299,163","299,812","292,361","295,588","400,913","524,588","379,516","375,34","407,843","406,629","382,608","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1256,9716666667","497,119","380,579","9,75869","1,65599","299,707","297,931","301,57","299,373","299,201","299,36","285,805","397,96","516,457","388,354","378,109","415,817","414,303","381,886","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1243,5720833333","495,739","382,36","9,75928","1,65543","299,535","297,317","301,245","299,219","299,304","305,974","290,467","385,637","524,453","399,43","379,699","414,331","403,342","386,064","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1230,1725","491,531","384,961","9,75987","1,65486","299,39","299,382","301,473","299,992","301,505","303,274","295,381","385,467","509,258","405,77","394,501","416,169","400,442","389,04","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1216,7729166667","487,673","384,657","9,76046","1,6543","300,366","299,992","301,098","300,407","301,449","292,659",,"387,287","505,319","418,292","416,074","418,675","402,911","403,621","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1203,3733333333","500,193","383,335","9,76105","1,65374","300,366","301,26","298,112","299,495","303,576","287,247","303,692","399,114","516,86","421,619","423,731","413,049","413,002","404,438","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1189,97375","497,309","384,76","9,76164","1,65306","300,139","301,938","298,006","300,146","300,294","293,178","308,061","395,074","525,74","428,905","429,592","413,344","414,045","405,723","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1176,5741666667","488,66","392,351","9,76223","1,65208","299,601","301,567","298,055","299,976","299,169","306,359","314,02","393,117","509,414","425,706","422,596","421,699","396,387","405,551","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1163,1745833333","494,995","389,664","9,76281","1,65109","299,983","302,813","298,747","300,166","300,203","299,637","312,33","404,839","506,887","421,541","426,183","411,29","404,52","396,636","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1149,775","494,528","385,358",,"1,6501","300,427","297,119","302,021","301,115","299,806","291,84",,"411,519","520,029","406,354","436,709","398,389","396,326","406,301","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1136,3754166667","492,535","387,374","9,76399","1,64911","300,962","303,925","302,04","298,509","298,509","294,627","296,351","411,304","522,272","387,79","466,681","403,013",,"417,857","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1122,9758333333","496,538","381,414","9,76458","1,64812","299,694","301,425","298,475","299,374","299,77","307,95","284,859","411,97","496,799","359,987","481,361","401,962","413,688","420,122","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1109,57625","512,992","383,816","9,76517","1,64713","298,558","297,848","297,094","299,273","300,078","304,777","286,557","408,839","498,41","359,538","497,739","404,966","410,44","422,828","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1096,1766666667","509,582","379,935","9,76576","1,64615","299,216","299,842","300,326","300,152","299,228","293,077","299,007","414,495","520,676","369,95","470,531","404,246","422,281","446,186","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1082,7770833333","504,345","382,68","9,76635","1,64516","299,595","302,166","302,236","300,525","301,25","291,362","307,963","402,733","492,665","380,108","426,155","400,969","434,808","459,673","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1069,3775","511,659","382,651",,"1,64417","299,549","300,422","302,507","299,988","301,623","302,18","310,535","383,955","471,707","380,684","427,724","399,701","416,516","464,081","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1055,9779166667","516,839","383,943","9,76753","1,64328","300,198","300,698","301,109","300,357","300,188","306,961","309,893","392,467","495,52","387,457","428,782","394,042","383,679","445,662","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1042,5783333333","515,66","377,317","9,76812","1,64267","300,099","301,306","297,846","299,496","297,996","298,133","303,902","386,877","459,2","398,657","395,54","388,16","359,015","418,953","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1029,17875","502,774","383,709","9,76816","1,64206","301,245","302,571","298,716","300,414","297,578","292,336","296,815","387,769","489,931","407,214","381,861","387,89","387,092","398,42","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1015,7791666667","501,699","383,51","9,76663","1,64145","301,189","302,04","298,277","299,77","300,544","294,604","291,364","393,686","476,959","407,395","361,093","386,622","399,989","379,399","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1002,3795833333","500,033","384,87","9,7651","1,64084","300,858","298,859","298,172","300,799","302,056","307,36","291,784","401,617","505,857","416,161","335,453","384,763","393,153","365,536","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","988,98","500,797","381,819","9,76357","1,64023","300,144","305,475","299,717","299,154","298,656","308,966","292,661","400,184","494,981","425,191","333,859","395,759",,"367,921","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2706,96","501,401","382,532",,"1,63962","299,598","303,643","302,344","298,779","297,849","299,568","305,222","412,412","510,128","433,139","327,253","401,38","395,809","380,606","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2197,04","499,412","380,063","9,76051","1,63901","299,871","295,405","301,237","300,42","301,193","293,023","310,796","414,145","502,488","439,75","330,576","400,969","390,63","388,008","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2151,8","498,82","382,539","9,75898","1,6384","299,817","292,085","298,004","299,872","301,682","301,691","308,609","407,512","531,839","444,313",348,"403,18","388,267","380,57","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2155,5","503,074","378,662","9,75744","1,63779","299,981","300,746","298,224","299,707","299,762","307,178","307,83","393,998","513,578","432,571","404,92","409,643","396,247","374,5","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1397,35","491,485","379,175","9,75591","1,63718","299,652","293,28","298,389","299,872","299,597","305,749","297,674","380,246","503,678","409,923","461,525","409,644",,"365,815","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1386,0028","492,553","380,127","9,75438","1,63657","300,092","293,114","299,432","300,092","298,499","297,181","293,994","383,749","493,204","388,613","487,304","409,644","393,161","366,78","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1374,6556","504,458","379,682","9,75285","1,63567","299,817","303,228","302,618","299,596","299,374","293,052","290,207","386,751","428,476","360,029","487,32","406,475","399,588","392,277","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1363,3084","499,436","379,237","9,75132","1,6339","299,596","297,895","301,638","300,368","301,967","301,847","287,289","387,506","438,547","344,914","463,727","407,172","420,557","422,459","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1351,9612","493,008","382,192","9,74979","1,63213","299,927","299,092","298,278","299,98","298,665","304,693","287,523","389,357","458,191","340,737","428,895","401,404","440,766","450,184","63,49","3,26"
