date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 05:00:00,"49,56","24,2","1340,614","498,772","377,118","9,74826","1,63036","299,872","303,332","298,663","300,697","298,278","306,329","286,55","399,629","524,231","343,099","382,428","397,076","429,244","463,806","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1329,2668","509,069","379,246",,"1,62859","299,707","302,631","298,774","300,095","298,988","294,286","296,359","403,27","515,443","364,578","341,649","405,705","385,701","442,126","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1317,9196","495,961","379,181","9,74519","1,62682","300,087","299,813","299,042","299,43","299,658","292,748","300,359","404,993","513,01","373,867","329,104","390,11","356,102","425,382","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1306,5724","485,063","376,914","9,74366","1,62536","300,811","302,107","300,692","300,035","298,44","302,932","313,57","414,489","511,803","383,621","330,925","388,537","346,8","390,881","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1295,2252","487,381","377,805","9,74213","1,62485","299,595","306,674","301,685","300,258","300,132","305,495","306,504","417,02","500,397","386,938","337,801","398,748","356,933","366,394","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1283,878","485,817","385,364",,"1,62435","299,765","305,908","301,738","299,765","302,568","298,827","296,352","396,623","493,41","400,684","340,737","400,719","384,055","361,401","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1272,5308","488,756","378,535","9,73907","1,62384","299,268","297,09","301,045","299,375","302,334","290,898","287,041","397,299","465,02","414,315","355,347","399,659","413,062","359,378","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1261,1836","486,599","377,238","9,73754","1,62333","299,268","294,004","298,013","299,707","302,481","296,506","285,014","391,527","483,032","424,972","362,315","408,154","430,249","356,898","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1249,8364","486,614","379,515","9,736","1,62282","299,428","293,748","297,119","299,653","298,828","306,444","288,876","390,345","484,571","434,563","375,354","402,942","430,315","371,806","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1238,4892","487,603","378,88675","9,73447","1,62231","299,82","299,633","298,804","299,754","298,988","306,479","291,961","395,615","506,087","443,027","382,831","399,656","418,52","381,816","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1227,142","491,142","378,2585","9,73294","1,6218","299,487","305,43","301,625","300,373","298,9","296,961","299,016","399,833","517,655","450,818","394,631","405,037","394,898","386,104","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1215,7948","481,492","377,63025","9,73141","1,6213","299,594","300,951","302,124","299,867","297,603","291,883","303,355","406,987","503,365","445,098","407,906","398,314","375,069","400,409","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1204,4476","487,564","377,002","9,72988","1,62079","300,352","305,355","301,274","300,419","298,949","297,507","308,112","413,909","502,339","433,835","418,819","401,804",,"402,401","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1193,1004","484,87","380,809","9,72835","1,62028","301,155","298,152","298,555","300,268","297,949","305,664","310,567","418,638","524,833","423,405","429,586","401,102","392,653","399,473","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1181,7532","485,388","378,668","9,72682","1,61977","299,646","303,581","298,283","299,955","297,843","297,982","300,765","403,346","493,288","399,847","464,386","400,061","413,147","399,207","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1170,406","473,876","378,293","9,72529","1,61926","300,305","299,559","298,055","301,228","297,984","293,995","294,355","416,447","487,742","388,807","498,059","395,593","413,841","398,634","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1159,0588","483,198","378,024","9,72358","1,61875","300,648","296,11","299,337","298,915","299,435","291,347","291,859","409,564","497,821","359,67","505,819","394,955","408,348","401,986","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1147,7116","491,191","377,165","9,72135","1,61825","300,199","302,177","302,396","300,323","300,16","299,815","289,677","397,268","510,272","343,378","481,695","391,342","416,56","418,923","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1136,3644","471,672","379,533","9,71911","1,61774","300,158","302,5","302,511","299,799","302,067","310,104","287,239","394,399","497,025","337,475","450,674","390,765","426,808","452,831","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1125,0172","479,552","377,936","9,71687","1,61723","299,487","302,338","301,373","300,601","299,661","306,079","296,017","386,493","478,708","343,57","397,98","392,118","429,238","471,125","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1113,67","480,088","377,161",,"1,61672","299,487","298,061","298,065","299,979","300,798","302,691","295,714","395,07","495,674","364,415","363,753","393,417","413,875","471,763","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3078,93","478,017","376,386","9,71239","1,61613","299,487","294,372","297,574","299,835","298,417","292,109","303,376","420,701","492,255","379,484","337,987","392,156","386,248","451,57","63,49",
2017-09-09 05:00:00,"49,56","24,2","2390,81","477,324","380,928","9,71016","1,61525","299,591","303,739","298,158","299,087","299,823","296,172","311,497","418,29","519,39","393,271","319,952","392,546","351,854","405,944","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2606,49","468,525","379,24","9,70792","1,61438","299,722","302,82","301,787","300,234","300,358","306,899","317,474","415,458","510,843","402,481","302,911","395,606","364,257","375,693","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2350,99","470,69","378,159","9,70568","1,61351","299,448","302,261","302,074","300,494","302,772","307,092","320,223","404,433","500,999","424,141","323,62","403,276","385,46","369,246","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1700,83","468,473","377,078","9,70344","1,61264","300,501","297,306","301,854","298,966","301,449","296,32","302,701","395,196","479,437","431,391","334,837","406,044","405,83","359,659","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1579,6639230769","469,688","382,234","9,7012","1,61176","299,589","295,667","300,974","301,228","301,87","288,822","284,579","394,884","489,946","434,796","348,047","397,75","407,421","356,138","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1458,4978461539","461,329","381,086","9,69897","1,61089","299,825","296,003","298,456","298,118","300,62","293,265","281,486","383,721","529,03","447,786","350,029","404,994","403,586","350,706","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1337,3317692308","474,623","376,35","9,69673","1,61002","299,589","306,419","298,05","300,096","299,825","308,426","285,438","383,215","492,638","443,926","361,051","402,454","403,505","352,355","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1216,1656923077","468,083","380,859","9,69449","1,60915","300,028","300,169","298,389","299,977","301,483","310,704",,"394,385","499,108","441,898","374,614","397,962","393,934","369,792","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1094,9996153846","471,587","380,456","9,69225","1,60827","300,316","296,708","298,793","300,046","300,149","298,724","301,275","397,145","493,777","432,158","377,524","395,595","397,808","384,18","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","973,8335384615","457,941","379,773","9,69001","1,6074","300,146","302,93","300,65","299,757","298,251","291,334","316,745","406,97","524,717","411,926","409,251","392,775","402,507","391,553","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","852,6674615385","460,271","381,629","9,68778","1,60653","300,146","301,666","302,243","299,826","299,117","303,45","315,903","410,159","521,531","389,458","449,168","400,418","402,007","385,366","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","731,5013846154","455,749","381,075","9,68554","1,60565","299,946","291,487","301,904","299,537","298,658","307,779","313,107","411,78","525,871","372,198","492,286","400,795","394,429","391,119","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","610,3353076923","470,579","382,126","9,6833","1,60463","299,268","301,346","301,605","299,657","299,028","306,122","304,435","400,393","534,719","351,42","525,442","401,82","392,929","392,999","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","489,1692307692","477,359","380,261","9,68106","1,60311","299,317","297,899","300,187","299,587","299,856","294,202","286,526","395,967","509,124","353,838","525,003","400,969","405,102","409,898","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","368,0031538462","459,142","378,396","9,67882","1,60158","299,587","297,182","298,629","299,927","300,466","297,407","285,277","409,9","501,8","364,766","481,897","402,217","409,385","430,492","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","246,8370769231","445,198","376,531",,"1,60006","299,778","295,86","297,899","299,927","300,607","303,044","297,604","407,634","479,79","364,104","428,664","406,851","433,516","470,794","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","125,671","464,025","376,361","9,67435","1,59853","299,416","297,779","298,374","299,927","299,48","307,369","312,678","398,76","476,219","382,942","406,49","405,517","437,823","495,443","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1469,13","459,04","376,383",,"1,59701","299,927","297,406","300,932","299,828","299,036","295,182","321,063","394,773","509,307","393,775","402,304","399,162","385,357","475,105","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","3422,43","472,098","379,77","9,66987","1,59561","300,025","297,161","302,173","299,734","302,339","293,295","319,899","389,437","485,295","402,583","400,093","407,758",,"423,169","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2681,75","457,008","379,6785","9,66763","1,59466","300,317","300,619","301,754","300,34","301,052","299,191",,"373,147","491,978","409,768","389,418","406,723","342,17","391,666","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2987,25","456,368","379,587","9,6654","1,59371","300,097","294,59","299,412","299,634","301,118","309,89","281,322","379,674","504,109","417,031","388,115","408,071","362,816","378,73","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2727,3","467,19","378,809","9,66316","1,59276","299,829","298,974","298,193","300,291","298,242","306,957","282,52","392,438","500,765","427,564","364,018","408,312",,"367,164","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","2844,16","458,65","381,243","9,66092","1,5918","299,775","296,89","297,701","300,47","297,969","294,166","293,628","393,828","483,367","433,827","344,978","406,535","429,919","362,957","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1734,88","464,749","382,487","9,65921","1,59085","300,61","298,315","298,73","299,658","299,023","299,011","312,402","405,618","496,361","439,254","344,879","416,513","439,646","359,133","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1711,4188","450,552","382,226","9,65932","1,5899","299,927","297,728","300,413","300,344","300,145",,"314,499","408,127","455,583","433,395","323,613","411,303",,"362,316","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1687,9576","470,124","384,073","9,65944","1,58895","300,121","299,413","302,269","298,385","301,2","307,963","317,453","401,782","497,794","416,788","322,173","419,444","405,371","367,957","63,49","3,26"
2017-09-09 05:00:00,"49,56","24,2","1664,4964","465,077","386,851","9,65956","1,588","300,615","299,403","301,736","300,356","299,154","303,318","313,492","403,018","453,841","410,76","329,771","420,302","372,168","369,917","63,49","3,26"
2017-09-09 06:00:00,"49,56","24,2","1641,0352","476,337","383,167","9,65968","1,58705","300,021","297,652","298,044","301,431","298,375","293,43",,"403,726","480,207","411,553","352,728","413,365","379,822","372,207",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1617,574","472,474","388,205","9,65979","1,58613","300,27","299,085","298,389","299,611","300,457","296,715","289,948","385,205","485,372","403,782","371,445","416,028","400,331","379,46",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1594,1128","457,193","390,572","9,65991","1,58533","299,927","302,921","298,244","299,219","302,296","306,889","289,505","386,706","477,299","399,082","384,731","416,668","412,78","386,541",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1570,6516","458,796","386,893","9,66003","1,58453","299,879","304,548","298,45","299,432","301,5","305,283","294,942","391,708","532,777","400,229","395,531","424,273","407,986","388,453",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1547,1904","448,009","384,247","9,66015","1,58373","299,755","303,291","301,073","300,326","299,7","300,534","297,46","407,364","528,134","399,336","404,517","425,291","404,31","398,61",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1523,7292","473,577","383,597","9,66027","1,58293","299,927","303,266","301,293","298,896","300,718","291,397","302,639","413,64","542,195","397,296","403,991","421,979","404,444","400,677",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1500,268","471,988","383,739","9,66038","1,58214","299,927","298,292","301,513","299,831","299,306","294,071","303,367","411,663","528,917","396,265","411,436","428,482","406,671","404,63",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1476,8068","471,401","387,229","9,6605","1,58134","299,831","295,763","301,732","299,631","300,978","300,426","309,079",407,"499,698","397,814","441,954","421,61","387,075","402,375",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1453,3456","458,587","389,444","9,66062","1,58054","299,487","303,221","300,902","300,337","301,235","308,337","313,454","382,979","522,618","400,581","458,357","416,082",,"398,801",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1429,8844","451,365","389,557","9,66074","1,57974","299,582","304,573","297,337","300,694","302,213","297,39","311,121","389,686","530,156","403,868","453,004","409,52","402,035","400,272",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1406,4232","438,994","385,958",,"1,57894","300,114","294,812","297,51","299,581","299,578","291,498","302,153","382,957","510,643","412,297","443,968","416,837","410,624","411,187",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1382,962","468,043","388,389",,"1,57814","300,711","294,719","298,36","299,927","297,51","295,748","293,296","398,257","451,547","410,366","435,218","408,438","447,252","425,601",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1359,5008","458,636","383,726","9,66109","1,57731","300,413","298,828","301,512","300,115","298,546",,"283,149","410,257","496,293","407,553","437,471","401,401","404,042","424,657",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1336,0396","465,002","383,998","9,66121","1,57636","300,445","300,822","301,779","300,288","302,297","304,844","280,573",401,"487,187","396,074","420,506","399,436","399,721","424,894",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1312,5784","455,801","385,094","9,66133","1,57541","300,113","299,454","301,518","298,855","301,658","290,798","291,019","398,117","489,458","380,04","429,937","394,393","404,193","420,991",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1289,1172","439,453","382,324","9,66144","1,57446","300,806","300,146","299,268","300,586","299,927","294,434","306,079","406,396","458,223","378,765","441,016","396,563","407,723","420,991",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1265,656","443,469","382,013","9,66156","1,5735","300,712","300,193","299,128","300,539","299,6","297,978","308,178","407,246","466,759","376,818","440,601","397,498","406,415","416,307",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1242,1948","449,967","380,984","9,66168","1,57255","300,18","301,065","298,469","300,273","298,528","311,133","313,08","410,082","502,278","368,563","435,172","397,234","400,138","400,675",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1218,7336","424,113","380,023","9,6618","1,5716","299,58","303,477","297,903","300,02","299,373","307,654",,"406,68","499,226","365,078","414,766","384,274",,"409,294",65,
2017-09-09 06:00:00,"49,56","24,2","1195,2724","442,672","379,991","9,66191","1,57065","299,927","300,756","298,559","300,182","300,263","293,778","290,241","395,87","445,836","368,278","394,298","390,868","410,532","417,476",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1171,8112","444,222","379,959","9,66203","1,5697","299,836","295,431","301,594","299,851","299,774","291,932","286,84","387,204","473,239","378,873","396,664","401,369","402,354","419,354",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1148,35","466,7","383,516",,"1,56875","299,441","303,401","301,291","300,969","301,781","299,673","295,094","394,993","437,916","393,522","377,423","397,485","402,421","419,232",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3454,16","442,944","380,212","9,66227","1,56788","299,268","298,918","301,419","299,789","298,324","307,699","300,959","414,595","523,539","403,161","358,911","400,164","398,387","406,709",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2593,83","462,087","379,675","9,66238","1,56731","299,313","295,184","300,742","299,634","296,686","304,157","298,626","419,368","504,218","416,982","334,555","398,719","396,008","388,852",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3013,95","459,867","379,241","9,6625","1,56674","299,442","296,076","298,828","300,753","298,455","293,537","311,44","404,347","524,205","427,83","319,054","404,142","395,82","377,796",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2634,73","441,006","381,798","9,66243","1,56618","299,311","298,038","298,741","299,926","302,033","298,207","305,247","396,794","515,66","424,622","306,258","402,068","383,505","383,81",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2121,21","466,962","380,859","9,66161","1,56561","299,442","296,064","298,434","300,354","304,613","304,611","302,738","387,91","505,391","430,829","301,972","403,707","403,294","376,412",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2041,8641666667","442,48","381,943","9,66078","1,56505","299,313","293,639","298,473","299,06","301,757","305,658","300,532","378,575","481,841","436,452","319,558","400,275","394,611","376,397",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1962,5183333333","451,785","385,291",,"1,56448","299,758","304,011","298,715","300,58","299,713","294,586","291,819","380,91","493,543","426,48","340,695","396,026","395,444","372,38",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1883,1725","431,603","382,39","9,65914","1,56392","300,806","298,332","301,909","299,527","300,676","291,098","287,872","391,787","510,162","409,449","362,874","399,565","405,327","366,089",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1803,8266666667","427,156","383,195","9,65831","1,56335","300,494","303,612","302,65","299,229","300,669","295,049","286,628","413,945","514,097","392,304","361,825","401,363","413,829","374,964",65,
2017-09-09 06:00:00,"49,56","24,2","1724,4808333333","437,273","380,441",,"1,56278","299,537","301,236","301,362","300,761","298,999","308,689","292,03","423,566","486,035","372,665","372,154","389,436","398,545","377,627",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1645,135","439,554","378,331",,"1,56222","300,541","298,502","298,344","300,317","298,218",,,"412,67","484,796","362,379","390,254","395,787","398,056","399,687",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1565,7891666667","437,289","377,239","9,65584","1,56154","300,277","297,242","298,035","299,446","299,669","292,882",,"404,473","523,837","369,213","432,667","394,015","392,855","397,136",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1486,4433333333","442,734","380,215","9,65501","1,56045","299,794","306,867","298,261","300,014","301,157","288,85","316,409","396,474","530,84","381,999","453,272","390,504","399,654","391,079",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1407,0975","431,519","380,725","9,65419","1,55935","299,225","302,572","301,288","299,444","300,806","290,564","318,422","386,877","532,78","383,006","454,412","392,548","395,427","387,524",65,
2017-09-09 06:00:00,"49,56","24,2","1327,7516666667","428,6","382,038","9,65336","1,55825","299,223","294,343","301,465","299,487","300,236","306,167","312,433","390,667","528,913","396,353","486,648","399,322","394,715","399,119",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1248,4058333333","419,786","380,4255","9,65254","1,55715","299,927","298,078","301,465","300,148","297,862","303,322","284,019","408,685","522,245","399,152","475,017","395,229","408,179","425,73",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1169,06","430,912","378,813","9,65171","1,55606","299,927","299,231","300,985","299,66","297,99","292,903","282,532","418,021","505,917","407,989","460,084","404,5","405,341","432,68",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1089,7141666667","430,646","376,872",,"1,55496","299,927","296,833","298,917","300,94","300,101","291,901","283,708","409,606","494,213","419,338","455,556","399,221","416,956","434,917",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1010,3683333333","437,283","379,442","9,65006","1,55386","299,883","304,598","298,475","299,924","300,936","306,595","307,696","406,396","461,083","423,181","447,159","391,286","395,153","424,738",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","931,0225","429,672","381,988","9,64924","1,55276","299,664","299,672","298,828","300,545","301,161","310,56","312,386","408,077","490,711","435,757","430,011","387,097","401,915","423,784",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","851,6766666667","433,131","377,569","9,64841","1,55173","299,66","297,023","298,828","299,574","299,668","308,451","319,392","409,494","478,955","429,607","427,254","385,853",,"412,281",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","772,3308333333","429,523","378,307","9,64759","1,55097","300,194","298,765","299,26","300,142","298,522","296,879","318,671","387,181","421,446","422,845","433,913","391,497","405,111","410,183",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","692,985","434,787","378,135","9,64676","1,5502","299,874","302,313","301,24","300,811","298,04","293,06","310,415","389,214","508,268","408,185","446,403","390,947","409,261","409,823",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","613,6391666667","419,502","377,963",,"1,54944","301,126","298,8","302,124","299,969","297,51","303,884","295,435","401,18","499,976","392,496","429,139","389,124","399,481","411,586",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","534,2933333333","423,399","377,791","9,64511","1,54868","299,835","297,466","302,124","300,018","297,51","307,77","287,085","403,073","513,429","375,903","406,949","384,093","414,68","403,089",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","454,9475","415,741","381,028","9,64429","1,54792","300,366","303,115","301,24","299,74","298,268","302,571","289,512","408,294","443,194","369,134","386,894","389,838","399,228","410,347",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","375,6016666667","421,173","381,06","9,64346","1,54715","300,324","300,297","297,637","300,509","301,083","292,445",,"416,478","449,909","372,479","388,359","399,375","406,77","421,807",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","296,2558333333","431,636","377,602","9,64264","1,54639","300,104","298,042","298,127","299,394","299,741","291,554","297,832","405,798","491,705","378,85","367,094","391,117","398,502","403,589",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","216,91","427,915","377,46425","9,64181","1,54563","299,927","297,973","298,666","299,885","300,511","304,664","307,03","396,325","483,866","395,069","350,23","385,079","391,22","398,543",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1493,2","415,044","377,3265","9,64099","1,54487","299,969","302,482","301,726","299,665","299,645","308,18","312,933","399,625","484,066","404,56","341,181","387,855","394,735","390,406",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3079,27","432,867","377,18875","9,64016","1,5441","299,978","309,415","301,862","299,782","301,287","299,182","311,258","389,892","506,744","407,742","332,321","388,195","396,428","382,157",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2565,23","420,182","377,051","9,63934","1,54334","299,31","293,862","301,685","300,899","301,339","291,319","301,173","394,846","515,632","422,905","327,401","388,487","404,411","380,737",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2838,3","418,12","377,107","9,63863","1,54256","299,655","299,331","301,14","300,073","300,722","298,096",,"381,873","486,896","423,291","330,488","393,389","400,202","379,767",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2510,63","415,187","378,342","9,63839","1,54168","300,2","304,16","298,828","299,119","300,99","311,958","284,979","389,812","529,833","426,172","336,286","398,779","399,76","381,054",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1966,09","416,275","381,856","9,63816","1,5408","299,855","300,361","298,828","300,284","303,58","309,686","282,579","391,383","513,573","423,246","337,127","388,275",,"364,532",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1915,695875","427,032","377,747","9,63792","1,53992","301,257","301,851","298,828","300,093","302,183","295,508","286,042","406,058","517,113","418,662","329,983","386,783","390,225","370,244",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1865,30175","416,34","378,1865","9,63768","1,53904","300,366","297,173","298,952","300,433","297,771","290,615","296,227","395,489","491,171","400,288","349,378","399,858","391,513","374,281",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1814,907625","418,624","378,626","9,63745","1,53817","300,325","302,137","299,446","299,117","297,908","293,561","313,566","399,666","490,555","379,537","386,492","392,604","392,923","363,233",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1764,5135","416,676","379,21","9,63721","1,53729","300,188","300,095","299,309","300,325","297,853","308,782","316,618","391,153","519,601","369,597","431,604","390,612","406,226","375,706",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1714,119375","419,455","378,337","9,63698","1,53641","300,407","296,51","299,487","299,984","298,915","312,202","308,571","404,934","527,369","364,766","451,39","381,763","396,493","387,771",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1663,72525","411,647","378,068","9,63674","1,53553","300,627","301,722","299,651","299,39","301,327","305,848","304,304","403,451","528,321","373,746","464,526","375,808","403,074","402,549",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1613,331125","409,366","377,799","9,63651","1,53465","300,846","297,233","300,244","299,927","301,441","290,91","289,87","406,081","536,014","373,068","463,976","389,22","400,607","413,881",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1562,937","406,9","378,895","9,63627","1,53375","300,903","297,665","299,626","299,845",300,"292,03","279,141","406,712","506,934","385,218","459,723","383,485","403,18","404,847",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1512,542875","411,828","379,539","9,63603","1,53273","300,163","298,318","299,511","299,65","298,389","306,613","286,101","405,249","502,751","393,349","458,245","395,334","400,442","409,702",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1462,14875","412,812","379,4498571429","9,6358","1,53171","299,187","306,819","300,465","300,085","298,187","308,016","287,217","400,193","485,937","399,769","459,298","399,347","402,903","426,027",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1411,754625","409,555","379,3607142857","9,63556","1,5307","298,788","304,079","299,807","299,07","297,773","294,288","296,835","393,131","496,556","408,106","457,043","387,3","411,421","437,132",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1361,3605","414,155","379,2715714286","9,63533","1,52968","298,608","291,492","299,427","300,266","300,006","293,364",,"402,133","503,719","415,301","460,95","390,842","402,065","433,368",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1310,966375","410,379","379,1824285714","9,63509","1,52866","298,769","297,993","300,186","300,525","300,166","306,382","311,314","388,291","472,801","422,815","444,807","402,613","408,79","445,715",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1260,57225","409,273","379,0932857143","9,63486","1,52765","299,487","302,363","300,406","299,507","299,666","309,896","312,074","391,293","473,272","427,47","434,909","393,507","404,925","439,902",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1210,178125","401,629","379,0041428571","9,63462","1,52663","299,487","302,385","300,743","300,586","301,504","303,871","305,988","387,269","448,099","431,138","430,918","396,917","399,982","436,129",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1159,784","409,49","378,915","9,63439","1,52561","299,487","297,07","301,545","300,466","301,365","293,995","297,049","393,02","470,221","429,677","419,032","395,411","395,96","423,347",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1109,389875","406,824","381,08","9,63415","1,52463","299,368","296,677","301,944","299,809","299,332","301,789","285,609","398,586","486,691","408,706","386,629","392,707","379,233","405,153",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1058,99575","407,571","379,7143333333","9,63391","1,52377","298,944","303,417","301,387","299,5","297,057","310,448","282,633","391,882","493,239","395,745","377,551","393,97","394,841","396,227",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1008,601625","404,492","378,3486666667","9,63368","1,52292","299,487","301,048","297,752","300,507","298,89","308,231","281,243","399,521","505,679","380,843","378,797","397,787","394,942","386,925",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","958,2075","406,171","376,983","9,63344","1,52206","299,604","300,263","296,851","300,03","298,324","293,101",,"403,022","493,208","354,359","379,043","388,009","394,808","389,313",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","907,813375","404,991","379,395","9,63321","1,52121","300,107","300,373","297,834","299,605","299,598","290,435","298,983","406,075","501,621","361,119","373,729","388,423","394,246","387,357",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","857,41925","405,624","379,864","9,63297","1,52036","300,005","297,527","302,265","300,146","301,341","300,11","310,656","405,47","516,102","371,654","367,098","397,151","406,059","392,698",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","807,025125","402,154","380,677","9,63274","1,5203608163","300,093","294,726","301,826","300,107","297,886","309,595","303,584","398,088","503,132","371,211","348,889","400,161","412,39","384,268",65,
2017-09-09 06:00:00,"49,56","24,2","756,631","402,398","381,108","9,6325","1,5203616327","298,828","299,991","300,844","299,733","298,414","292,481","294,394","397,569","504,873","373,976","360,274","401,617","404,889","393,173",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2765,75","392,487","381,539","9,63227","1,520362449","298,828","299,46","297,949","298,982","297,433","291,579","290,253","409,16","521,462","389,031","370,743","404,192","403,789","382,782",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2798,66","394,009","381,4087428571","9,63203","1,5203632653","298,79","300,906","297,988","299,784","297,224","306,966","285,043","394,235","519,037","401,066","376,46","414,671","407,811","386,656",65,
2017-09-09 06:00:00,"49,56","24,2","3040,16","382,047","381,2784857143","9,6319","1,5203640816","298,685","302,25","298,092","300,108","298,603","308,979","281,69","398,515","513,519","411,786","387,96","414,916","390,977","383,955",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2794,78","358,033","381,1482285714","9,63225","1,520364898","299,125","297,63","298,267","300,119","301,877","296,83","292,245","412,564","513,495","422,374","402,197","406,146","396,619","387,485",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2987,44","356,027","381,0179714286","9,6326","1,5203657143","299,526","302,114","301,151","300,757","302,4","287,057","311,057","420,672","473,099","421,929","405,396","407,667","398,547","394,27",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2120,24","365,494","380,8877142857","9,63296","1,5203665306","299,669","299,764","302,783","299,678","300,012","288,178","327,632","419,125","444,583","424,746","401,123","398,239","404,605","399,137",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1210,665","361,282","380,7574571429","9,63331","1,5203673469","299,487","296,139","302,135","300,281","297,557","303,038","328,492","402,681","472,823","435,867","417,646","399,535","400,15","402,592",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","301,09","343,84","380,6272","9,63367","1,5203681633","299,716","305,379","299,048","299,171","298,676","311,001","299,64","387,985","483,356","424,044","419,255","391,943","400,606","401,967",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1808,31","344,743","380,4969428571","9,63402","1,5203689796","300,768","295,98","298,934","300,92","298,177","305,959","286,553","390,968","496,99","417,479","428,97","387,825","407,66","403,907",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3476,61","343,087","380,3666857143","9,63437","1,5203697959","300,624","299,104","298,351","301,088","299,343","293,931","285,946","389,065","489,763","408,902","447,433","386,586","401,05","406,456",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3004,62","335,743","380,2364285714","9,63473","1,5203706122","300,881","306,144","298,282","299,381","299,669","291,04","288,232","380,103","487,663","394,101","452,833","393,119","407,864","407,153",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3198,77","329,535","380,1061714286","9,63508","1,5203714286","301,021","293,348","299,426","299,927","299,898","300,467","291,751","392,838","545,789","386,388","443,605","399,575","399,49","415,86",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3017,9","338,994","379,9759142857","9,63543","1,5203722449","300,04","297,984","302,419","299,927","301,904","307,397","291,41","404,019","535,321","379,062","421,823","394,896","396,374","420,534",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2884,39","329,205","379,8456571429","9,63579","1,5203730612","300,548","303,149","302,595","299,852","301,942","304,651","302,449","411,559","522,301","367,526","410,103","393,665","403,323","420,046",65,
2017-09-09 06:00:00,"49,56","24,2","2941,46","332,73","379,7154","9,63614","1,5203738776","300,291","296,374","301,272","299,487","302,237","291,245","307,976","411,268","492,117","370,647","400,991","400,498","399,854","414,625",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2920,12","330,511","379,5851428571",,"1,5203746939","299,815","296,825","298,969","299,45","302,82","292,563","307,115","416,548","524,58","384,17","405,1","398,776","395,992","409,946",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2776,88","330,894","379,4548857143","9,63685","1,5203755102","299,379","299,369","297,51","299,379","303,338","303,136","310,667","408,035","500,758","391,427","413,187","402,919","405,406","407,291",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2861,39","325,729","379,3246285714","9,6372","1,5203763265","299,89","297,558","297,732","299,89","304,276","309,105","312,324","399,058","517,409","415,383","424,746","410,618","407,404","406,259",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2884,83","328,066","379,1943714286","9,63755","1,5203771429","299,854","301,019","299,418","299,744","300,511","301,231","302,916","397,204","512,292","424,184","429,571","412,337","392,511","398,181",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2978,75","329,386","379,0641142857","9,63791","1,5203779592","300,366","296,741","302,161","299,817","299,084","290,442",,"382,79","493,057","428,673","441,732","400,602","393,628","396,622",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3121,02","328,573","378,9338571429","9,63826","1,5203787755","299,378","303,114","301,392","299,415","298,9","294,297","285,942","375,192","484,262","422,651","448,311","400,322","394,96","409,873",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3173,38","328,979","378,8036","9,63861","1,5203795918","299,817","305,054","301,575","300,037","297,62","309,375",,"367,442","472,289","423,907",450,"393,992","428,071","424,302",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3171,72","327,348","378,6733428571","9,63897","1,5203804082","299,341","305,313","298,828","299,633","299,891","310,002","293,843","383,456","517,059","408,809","427,747","392,248","410,892","431,287",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3172,74","332,761","378,5430857143","9,63932","1,5203812245","299,816","299,123","298,828","300,51","297,655","299,949","303,837","389,432","479,689","391,803","402,686","391,617",,"435,825",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3213,19","325,382","378,4128285714","9,63967","1,5203820408","300,224","299,136","298,828","300,854","298,175","289,617","308,306","405,138","506,415","390,243","392,696","384,759","401,503","421,632",65,
2017-09-09 06:00:00,"49,56","24,2","3185,11","330,12","378,2825714286","9,64003","1,5203828571","299,596","303,184","298,937","299,082","296,925","296,121","310,899","406,396","497,964","382,779","386,165","380,56","394,109","420,276",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3208,38","322,038","378,1523142857","9,64038","1,5203836735","300,146","303,813","299,307","300,366","296,48","311,894","315,845","404,837","492,579","398,801","402,455","391,918","384,526","406,439",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3168,37","333,394","378,0220571429","9,64073","1,5203844898","300,254","303,134","298,928","300,294","298,524","310,624","303,732","395,339","463,402","402,281","409,048","381,29","371,826","380,754",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3133,24","351,41","377,8918",,"1,5203853061","300,557","304,655","301,756","299,785","301,216","289,861","283,777","388,916","473,406","388,437","407,417","391,662","386,062","371,373",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3125,49","357,933","377,7615428571","9,64144","1,5203861224","299,196","291,684","301,982","299,083","299,678","290,613","278,12","397,617","509,534","380,543","393,66","398,467","391,716","381,323",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3148,17","353,008","377,6312857143","9,64179","1,5203869388","298,793","293,162","301,245","299,41","298,958","301,119","283,706","404,148","517,037","383,286","372,026","402,889","417,303","394,217",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3077,15","377,462","377,5010285714","9,64258","1,5203877551","298,75","297,878","300,713","300,182","301,975","308,032","299,64","417,681","510,525","379,2","355,127","404,451","419,153","426,79",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3024,96","341,246","377,3707714286",,"1,5203885714","299,487","298,605","298,02","300,296","302,414","293,507","316,477","411,409","481,457","380,942","346,575","406,792","395,911","407,865",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2983,78","376,975","377,2405142857","9,6487","1,5203893878","299,557","303,239","298,424","300,311","302,155","291,041","316,392","396,48","494,06","378,482","342,1","411,825","388,733","387,69",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3054,02","378,05","377,1102571429","9,65175","1,5203902041","299,892","298,566","298,503","301,569","298,37","299,693","310,962","385,495","499,595","382,178","341,318","400,199","382,093","370,364",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3112,48","376,631","376,98","9,65481","1,5203910204","299,707","302,627","298,16","297,826","296,217","311,063","294,742","381,192","505,374","393,808","362,015","404,824","377,725","376,322",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3195,43","394,272","378,521",,"1,5203918367","299,742","295,293","299,617","299,732","297,58","307,825","291,146","383,113","486,078","390,807","361,21","403,334","386,329","374,331",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3274,4","385,48","379,406","9,66092","1,5203926531","299,927","297,786","301,603","300,68","298,571","292,71","283,325","386,97","485,238","391,799","335,497","395,721","413,45","377,639",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3263,92","391,867","380,291","9,66398","1,5203934694","299,996","299,13","302,309","298,931","301,973","294,718","292,672","400,499","533,718","392,169","319,6","398,148","429,205","373,247",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3222,66","397,252","378,36","9,66703","1,5203942857","300,265","298,523","301,586","299,756","302,31","304,406","304,411","399,614","487,422","393,365","303,304","403,891","398,367","373,123",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3218,82","393,005","376,821","9,67009","1,520395102","299,808","300,378","298,474","301,043","301,619","302,552","317,772","406,396","481,134","401,431","303,34","404,234","405,139","365,557",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3194,61","407,606","381,943","9,67315","1,5203959184","300,433","305,288","297,862","299,893","299,227","296,511","318,687","406,321","490,694","394,348","296,746","402,302","402,818","369,478",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3131,52","397,732","380,789","9,6762","1,5203967347","300,74","298,192","298,576","299,673","301,203","298,745","299,967","405,298","500,085","392,532","291,729","410,851","400,023","366,418",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3056,11","402,033","378,99","9,67926","1,520397551","300,3","297,544","298,321","299,69","299,441","309,088","288,974","401,122","492,642","417,28","305,469","417,874","399,193","374,517",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3066,23","395,127","388,887",,"1,5203983673","299,826","300,012","297,949","300,604","297,882","311,332","287,715","396,581","492,447","412,655","312,095","421,484","405,924","382,667",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3062,29","401,262","384,357","9,68537","1,5203991837","299,167","299,934","298,583","299,387","297,443","297,581","281,045","395,417","514,488","428,548","327,43","412,835","396,896","380,26",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2983,79","410,288","381,949",,"1,5204","298,608","303,529","302,157","299,062","297,538","291,116","290,07","397,248","526,608","422,36","346,654","413,024",,"378,165",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2939,88","413,129","378,713","9,69148","1,522","298,709","301,614","302,31","300,266","300,481","301,808","301,601","391,49","526,124","432,24","380,976","420,391","411,803","397,062",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2911,81","405,884","381,445","9,69454","1,5236","299,268","295,093","302,124","299,707","302,344","307,397","317,065","394,885","475,215","423,547","396,875","411,984","397,082","392,852",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2929,94","407,16","381,97","9,6976","1,5252","299,268","295,126","301,862","299,838","302,311","306,446","318,772","393,988","477,922","423,467","401,075","414,699","397,249","392,934",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2897,68","414,154","384,61","9,70032","1,52681","299,235","296,596","299,807","300,487","301,663","299,939","327,636","389,704","493,34","420,099","428,686","428,345","400,299","392,907",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2873,47","411,869","382,267","9,70114","1,52841","299,31","302,833","296,631","299,927","299,277","292,66","320,779","394,609","491,988","402,538","450,949","416,4","407,024","390,093",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2925,22","410,175","380,448","9,70197","1,53001","300,74","297,277","297,451","299,992","300,455","287,485","307,604","397,829","481,994","394,556","461,334","409,905","378,232","389,516",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2834,24","423,108","382,097","9,70279","1,53173","300,236","298,501","302,157","300,04","299,251","296,268","295,814","405,334","471,169","380,039","476,489","425,733",,"386,23",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2748,9","417,23","385,279","9,70362","1,53418","299,649","294,328","302,247","298,525","297,311","307,215","285,534","387,382","483,127","363,611","472,85","420,746","395,814","387,531",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2805,22","420,67","381,553","9,70444","1,53662","300,456","308,885","301,163","300,586","300,593","301,692","281,892","401,818","484,283","370,313","463,189","411,21","397,786","398,987",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2765,3","427,836","379,458","9,70527","1,53897","299,739","300,604","298,104","300,456","297,013","296,684","279,532","400,357","508,827","374,767","436,831","413,249","397,469","420,973",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2735,65","424,194","382,945","9,70609","1,5408","299,991","298,945","297,762","299,739","298,272","291,707","283,325","396,225","501,886","377,797","413,855","412,81","408,826","418,168",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2",2753,"424,284","381,36","9,70692","1,54263","300,366","303,828","297,981","299,959","300,597","306,036","296,92","408,435","510,539","384,937","393,731","405,469","405,482","421,153",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2779,07","424,094","381,328","9,70774","1,54446","300,366","305,376","298,68","300,242","302,743","309,091",,"413,985","497,221","387,496","388,21","410,513","400,512","418,643",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2784,12","423,462","383,955","9,70857","1,54629","300,494","300,512","301,78","300,551","299,64","297,337","330,542","394,029","472,992","394,803","383,77","414,928","375,055","397,969",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2751,16","449,793","383,372","9,70939","1,54812","301,15","298,188","302,47","299,08","298,329","292,12","333,12","392,07","487,246","395,709","388,292","399,025","396,355","393,621",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2729,15","476,957","384,333","9,71021","1,54995","300,617","308,844","302,69","299,518","300,649","299,515","320,711","378,577","470,523","388,859","397,54","411,046",,"382,524",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2750,4","442,739","383,533","9,71104","1,55178","300,774","300,607","299,17","300,74","300,867",,"306,153","397,094","471,381","398,116","409,247","396,176","403,958","387,26",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2688,41","432,999","380,608","9,71186","1,55361","300,555","295,971","297,29","299,268","299,676","308,654","289,726","395,242","501,027","400,886","397,322","398,53","404,682","389,856",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2699,16","467,323","382,659","9,71269","1,55537","300,429","306,3","297,664","300,555","298,262","294,709","270,986","412,544","494,219","401,575","384,719","389,464","420,704","389,377",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2721,42","419,504","383,118",,"1,55678","300,65","303,392","300,238","300,148","299,358","301,02","296,693","415,106","506,019","407,577","373,69","401,533","404,362","397,248",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2722,7","416,868","384,705","9,71434","1,55818","299,707","294,083","302,124","299,013","302,594","305,722","299,851","424,148","522,74","418,616","350,684","392,07","400,897","409,965",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2752,78","482,711","385,639","9,71516","1,55958","299,645","297,062","301,719","300,115","302,627","307,575","316,628","414,42","513,155","419,146","349,743","395,613","378,529","406,176",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2718,18","474,336","379,639","9,71599","1,56098","299,299","303,197","299,112","299,772","301,219","290,861","313,043","401,898","514,842","424,176","381,085","401,189","373,77","401,699",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2710,77","470,159","382,786",,"1,56238","299,549","299,159","298,138","299,138","297,955","289,824","296,883","397,831","483,152","419,749","411,897","409,153","392,232","391,048",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2725,53","456,313","381,413","9,71764","1,56378","299,865","293,342","298,042","300,871","295,745","302,831","282,534","390,678","477,834","428,572","436,591","409,997",,"389,033",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2680,92","417,652","378,85","9,71846","1,56518","299,609","303,026","298,608","299,866","299,116","308,284",,"387,482","471,154","423,455","465,423","416,219","415,099","400,804",65,"1,93"
