date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 06:00:00,"49,56","24,2","2656,8","460,072","386,182","9,71929","1,56658","300,244","305,151","299,096","299,548","303,418","304,732","291,527","397,164","499,258","425,421","468,177","404,748","398,668","390,505",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2686,62","438,234","384,465","9,72011","1,56798","299,548","308,083","302,215","299,957","301,63","292,409",,"414,404","482,492","414,705","443,49","403,205","403,657","403,564",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2744,35","473,509","383,041","9,72093","1,56939","299,927","302,327","302,753","300,116","299,714","302,687","307,792","412,743","499,414","380,068","417,524","397,4","414,438","404,914",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2753,74","479,348","382,391","9,72176","1,57079","300,047","299,033","301,994","299,896","298,838","308,756","309,595","399,185","497,511","379,697","417,773","401,72","398,838","406,47",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2083,59","466,91","384,789","9,72258","1,57219","300,745","296,041","298,268","299,767","301,594","306,26","305,48","378,114","494,282","368,365","422,342","396,616","389,526","417,141",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1683,232","430,959","384,989","9,72341","1,57359","300,426","295,153","297,57","300,087","300,726","296,379","303,258","377,315","506,813","370,591","426,193","400,343","396,061","402,734",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","1282,874","451,091","381,007","9,72388","1,57499","300,836","295,532","298,457","299,826","298,709","290,619","287,43","403,481","484,959","390,121","410,885","398,894","402,508","397,721",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","882,516","472,324","377,906","9,72211","1,57639","301,055","295,889","301,893","300,497","298,722","308,722","290,935","409,25","510,898","386,42","374,619","394,197","396,932","392,332",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3605,27","429,122","377,063","9,72035","1,57779","301,097","298,465","303,223","299,986","303,1","310,625",,"403,105","512,729","384,129","366,661","403,5",,"405,531",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2696,62","411,819","383,965","9,71858","1,57919","300,234","300,308","302,52","300,22","299,868","302,463","288,849","410,167","522,832","388,044","363,177","402,07","422,285","398,222",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3134,94","448,059","379,473","9,71681","1,58059","300,924","299,395","298,067","299,386","302,491","288,763","310,837","404,251","507,918","391,093","363,078","401,478","410,108","397,117",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2643,38","436,982","380,372","9,71504","1,582","301,655","297,411","298,711","300,088","303,442","290,207","310,287","396,753","485,988","385,352","367,476","396,412","379,648","396,015",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","3036,39","462,111","382,401","9,71328","1,5834","301,318","305,828","298,067","299,854","303,472","307,252","318,103","394,147","511,492","395,56","371,353","388,669","388,237","393,878",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2733,2","451,241","378,712","9,71151","1,5848","300,454","300,453","298,77","300,601","303,019",,"309,879","382,141","487,332","392,316","370,826","392,519","399,137","385,13",65,
2017-09-09 06:00:00,"49,56","24,2","2818,68","474,915","378,58975","9,70974","1,5862","300,996","304,728","298,535","299,413","298,828","298,643","294,221","380,226","496,322","412,832","389,297","400,68","393,835","378,907",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2757,83","444,236","378,4675","9,70798","1,5876","300,806","309,232","299,75","300,337","299,149",,"284,072","398,956","501,668","407,285","389,215","392,118",,"385,64",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2738,5","474,818","378,34525","9,70621","1,589","300,864","301,691","301,552","300,059","300,809","306,105","292,863","400,846","526,934","415,12","393,711","395,388","395,896","389,865",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2833,12","467,605","378,223","9,70444","1,5904","301,013","296,985","302,037","299,516","298,239","309,676","297,472","411,917","504,01","423,476","382,534","394,547","388,637","396,628",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2802,2","450,881","378,3","9,70267","1,5918","299,401","303,172","301,35","299,794","300,435","311,381","311,061","421,912","490,423","422,229","374,999","391,578","393,143","403,769",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2820,44","466,615","378,157","9,70091","1,5932","298,828","299,754","300,672","300,136","301,97","298,402","316,838","420,601","484,545","418,909","354,348","386,669","402,715","408,668",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2795,92","445,692","378,993","9,69914","1,59461","298,771","298,781","301,015","298,781","299,171","289,775","317,175","409,155","526,961","430,537","358,976","383,087","417,877","421,302",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2799,44","452,738","379,829",,"1,59593","298,531","299,87","299,288","299,984","297,156","300,844","299,57","389,133","539,894","427,902","392,554","405,175","416,045","413,884",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2763,71","442,465","378,162","9,69561","1,59672","299,459","300,001","298,063","300,224","298,243","307,982","293,044","379,383","495,193","433,245","430,215","393,136","397,823","397,466",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2750,42","463,517","378,1025","9,69384","1,59751","299,296","301,734","298,771","299,467","301,314","302,946","285,689","393,662","520,591","419,6","460,256","395,798","379,772","383,165",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2817,87","468,176","378,043","9,69207","1,59831","299,402","291,14","298,616","300,749","298,999","293,174","290,674","397,918","502,284","420,751","500,283","394,217","379,909","377,545",65,"1,93"
2017-09-09 06:00:00,"49,56","24,2","2771,34","461,075","378,581","9,6903","1,5991","298,914","298,579","300,289","300,252","300,203","299,544","302,515","390,993","479,861","384,182","517,918","394,043","404,6","380,293",65,"1,93"
2017-09-09 07:00:00,"54,63","12,9","2772,9","467,313","376,483","9,68854","1,59989","299,572","308,546","301,302","299,572","300,246","301,685","304,627","389,865","493,873","361,464","515,561","397,894","409,24","395,434","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2807,06","470,284","377,3225","9,68677","1,60069","300,062","306,776","301,713","300,118","297,977","311,997","311,641","396,288","525,013","354,431","498,339","388,159",,"418,704","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2806,08","471,327","378,162","9,685","1,60148","299,403","301,531","301,876","299,871","298,364","300,349","315,144","373,007","480,268","358,887","469,313","387,829",,"434,531","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2805,21","465,423","382,93","9,68323","1,60227","298,856","295,162","301,04","299,795","299,595","293,936","313,847","382,657","494,023","366,826","434,547","390,752","402,155","443,462","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2828,48","473,585","377,238","9,68147","1,60306","299,104","299,334","296,715","301,568","298,744","303,32",,"396,665","508,599","367,524","406,296","383,738","413,312","438,577","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2813,22","458,011","378,701","9,6797","1,60386","299,571","294,08","297,791","299,407","298,197","308,413","296,258","408,076","497,312","378,19","385,271","401,729","408,127","436,141","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2863,92","468,754","380,938","9,67793","1,60465","300,064","296,716","301,356","300,311","298,803","305,82","287,152","402,833","499,987","395,349","366,352","402,133","399,181","419,594","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2868,49","474,673","386,697","9,67617","1,60546","299,541","299,151","302,124","299,9","301,36","291,5","284,13","403,988","492,746","387,057","360,931","397,619","395,723","396,741","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2819,39",485,"379,98","9,6744","1,60637","299,981","292,402","302,069","299,789","299,048","291,303","288,145","390,944","503,676","389,489","365,284","414,6","379,37","383,333","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2789,35","475,235","379,248","9,67235","1,60729","300,339","305,42","301,163","300,201","299,02","305,502","305,475","394,823","493,764","397,649","377,002","398,835","388,961","370,16","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2721,28","478,211","387,632","9,66831","1,6082","300,091","301,628","297,427","299,323","298,746","310,611","315,088","395,89","469,685","407,366","379,54","401,999","393,167","366,922","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2727,7","479,815","381,811","9,66427","1,60912","299,68","297,233","296,933","300,89","298,442","307,655","314,076","408,328","451,336","424,013","375,781","395,043","409,47","376,635","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9",,"478,035","386,342","9,66023","1,61003","299,406","301,546","297,998","298,579","300,339","291,814",,"420,489","483,628","435,811","374,864","405,152","414,99","392,417","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2708,1","495,046","415,316","9,6562","1,61095","298,801","301,77","301,492","300,008","300,473","299,095","283,534","408,911","492,9","442,967","372,331","416,245","421,733","404,717","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2702,53","517,876","418,107","9,65216","1,61187","298,717","299,131","301,63","300,45","302,647","306,321","279,846","394,292","503,693","445,744","400,245","421,292","411,035","400,32","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2734,34","521,669","413,682","9,64812","1,61278","299,514","297,899","301,299","299,676","301,792","309,056","286,017","365,848","485,888","438,059","400,705","410,177","389,133","383,53","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2761,19","506,497","410,141","9,64408","1,6137","299,734","296,32","301,283","300,758","302,349","294,669","312,793","371,433","467,089","432,353","408,95","414,258","379,087","388,49","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2687,41","528,367","414,677","9,64005","1,61463","299,979","298,304","298,389","299,169","300,386","298,185","316,531","386,377","484,377","420,062","389,746","395,896","398,494","394,036","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2679,85","504,371","416,996","9,63601","1,61573","300,393","295,494","298,389","301,34","297,264","300,988",,"386,86","499,512","405,11","372,818","403,504","398,887","404,515","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2702,6","535,862","412,138","9,63197","1,61683","300,718","303,091","298,521","299,013","297,968","308,056","300,355","390,261","482,578","394,625","359,953","406,786","415,922","416,002","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2671,91","526,661","417,927","9,62793","1,61793","301,58","301,914","299,723","300,419","303,807","302,278","285,934","392,307","487,784","379,288","359,043","412,494",,"406,3","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2683,66","526,123","417,342","9,6239","1,61903","300,857","299,979","301,491","300,574","298,466","294,977","274,659","412,082","523,864","371,274","340,353","408,582","415,6","394,704","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2709,44","527,637","416,6045","9,61986","1,62012","301,323","297,485","301,71","299,01","299,152","294,299","274,166","398,33","505,832","372,707","328,547","412,31","402,911","388,081","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2753,06","540,312","415,867","9,61582","1,62122","301,774","300,999","301,956","300,314","299,771","308,498","299,639","394,87","505,586","379,78","342,297","414,022","399,382","389,737","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2773,75","547,678","416,243","9,61178","1,62232","300,754","303,716","301,855","299,952","298,48","311,046",,"374,004","530,702","379,115","336,434","407,583","388,988","390,873","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2796,44","526,195","416,619","9,60775","1,62342","300,444","300,341","298,298","300,095",298,"303,768","336,951","388,728","509,332","380,411","353,375","399,705","374,474","387,53","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2744,54","528,295","415,437","9,60371","1,62452","301,051","298,051","299,165","299,835","301,404","291,102","306,779","404,825","509,476","400,384","363,336","402,749",,"381,739","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2708,89","539,949","413,7933333333","9,59967","1,62562","301,372","307,254","298,465","300,704","299,166","291,322","297,477","392,71","503,428","397,631","357,451","403,659",,"387,945","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2738,39","539,248","412,1496666667","9,59563","1,62671","302,09","306,033","298,921","299,927","298,363","307,125","296,368","393,465","501,497","405,617","354,688","403,108","387,564","377,151","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2719,61","544,574","410,506","9,5916","1,62778","300,07","293,529","298,431","299,952","298,6","300,417","267,94","408,591","464,693","405,784","355,859","401,604","401,411","388,459","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2794,64","533,503","416,101","9,58756","1,62864","299,538","303,367","302,149","300,046","302,005","291,327","298,774","402,049","500,816","412,831","368,153","393,935","408,394","393,483","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2768,53","547,537","411,16","9,58386","1,62949","300,002","302,406","302,319","299,393","302,783","297,799","311,535","398,875","499,636","401,565","396,073","394,784","406,267","399,442","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2815,52","542,795","406,219",,"1,63035","300,511","299,537","301,748","300,266","302,783","311,256","321,986","394,258","513,627","406,083","415,176","395,316","417,194","407,875","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2756,06","539,69","417,27","9,58174","1,6312","299,877","300,152","298,678","299,537","302,984","317,39","326,124","391,605","487,501","402,192","424,541","405,96","419,249","409,104","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2739,53","540,08","413,9865","9,58068","1,63205","299,462","301,033","297,46","299,902","304,317","302,923","322,33","408,275","528,616","417,695","430,831","397,976","403,791","409,309","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2800,02","535,706","410,703","9,57962","1,63291","299,292","294,588","297,394","299,881","302,065","291,081","288,977","406,344","516,819","423,91","437,826","401,042","399,322","397,112","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2799,93","543,069","408,731","9,57856","1,63376","299,413","298,078","300,124","300,9","297,996","298,078",,"425,933","518,892","403,184","445,168","405,678","400,958","408,233","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2818,21","536,358","413,147","9,5775","1,63462","298,828","301,58","301,635","298,439","296,803","302,785","288,238","398,333","516,732","416,107","440,099","403,846","414,698","405,373","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2834,56","532,231","409,572","9,57644","1,63543","298,828","294,778","301,343","300,513","298,193","302,925","296,244","396,717","497,688","407,418","486,513","406,726","419,916","419,883","64,17",
2017-09-09 07:00:00,"54,63","12,9","2804,69","545,602","413,84","9,57538","1,63593","298,9","302,614","301,979","299,927","298,268","290,908","307,274","387,158","514,297","397,905","518,068","420,81","406,028","406,767","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2805,06","534,478","409,969","9,57432","1,63642","299,583","301,701","300,494","299,927","297,578","298,789","308,513","385,103","514,235","386,445","508,394","410,421","375,648","409,255","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2805,14","529,937","406,086","9,57326","1,63692","300,295","304,278","297,997","299,879","299,974","305,806","310,709","385,854","512,013","383,899","498,699","397,604","389,03","422,977","64,17",
2017-09-09 07:00:00,"54,63","12,9","2818,31","546,526","406,473","9,5722","1,63741","299,66","295,648","298,342","299,581","300,249","306,449","298,286","408,741","496,72","391,327","483,095","397,938","398,737","435,729","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2904,14","544,388","407,3","9,57114","1,63791","299,291","302,501","298,326","300,248","299,173","299,495","298,49","395,744","487,716","396,589","464,577","403,348","416,823","443,14","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2924,02","508,358","405,281","9,57008","1,6384","299,628","305,122","301,535","299,385","298,553","292,636","291,499","404,125","495,077","391,965","424,639","391,762","414,702","439,495","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","2960,43","511,191","403,43","9,56902","1,6389","300,642","300,361","302,194","300,273","299,88","297,492","287,159","413,978","511,463","391,336","407,097","397,781","422,21","441,253","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3041,02","535,926","402,317","9,56796","1,63939","299,384","297,12","302,201","299,674","299,464","308,972","288,524","411,197","493,743","406,682","393,247","397,831","387,018","433,113","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3060,56","508,552","412,014","9,5669","1,63989","300,319","301,666","297,337","301,105","299,361","297,515","301,685","416,203","541,63","408,222","382,006","389,836","375,024","412,258","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3153,01","534,765","405,808","9,56584","1,64038","299,927","304,854","297,822","299,881","300,516","292,294","302,955","400,201","516,083","395,969","380,61","390,241","392,335","394,043","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3191,64","531,932","408,169","9,56478","1,64088","299,927","301,052","298,585","299,626","303,224","295,99","314,299","387,241","529,388","422,329","399,666","400,742",,"389,225","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3207,77","545,044","403,711","9,56372","1,64137","299,927","293,774","298,389","300,806","299,487","307,397",,"398,889","513,164","416,533","410,156","389,402","400,442","381,816","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3243,65","544,919","404,855","9,56266","1,64187","299,972","294,519","298,434","300,603","299,758","307,804","318,936","398,581","506,24","417,254","410,196","389,855","402,053","382,327","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3288,51","542,576","414,095","9,5616","1,64236","300,366","300,868","299,232","298,94","302,326","310,365","318,418","396,96","448,366","423,988","410,906","393,415","415,322","388,417","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3365,92","532,494","407,82","9,56054","1,64286","300,321","299,194","302,761","299,859","303,718","300,353","304,659","407,013","476,427","424,152","413,421","389,274","408,398","402,217","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3468,34","540,41","410,24","9,55948","1,64335","299,949","297,147","302,182","299,335","300,389","288,586","297,819","412,198","517,845","392,705","409,088","384,355","408,831","398,223","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3535,29","542,232","407,924","9,55842","1,64387","300,124","300,75","298,739","299,927","300,363","289,249",,"410,502","486,8","400,443","421,459","392,198","402,498","406,59","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3580,8","539,994","403,562","9,55736","1,64453","299,994","293,148","297,927","299,882","298,032","305,818","289,209","411,706","506,439","390,509","432,474","383,464","391,376","405,926","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3621,22","549,255","402,335","9,5563","1,6452","300,608","299,933","297,796","299,643","295,073","306,355","306,331","412,737","482,869","379,844","438,897","389,847","395,91","404,271","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3592,52","548,337","402,8","9,55524","1,64586","300,85","305,483","298,876","300,937","297,006","296,295","316,096","397,888","491,022","379,3","429,13","393,364","399,821","402,227","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3567,72","543,88","400,108","9,55418","1,64653","301,245","302,565","303,223","300,08","298,675","290,262","312,977","396,833","494,696","377,102","415,58","389,789","396,868","398,706","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3518,27","534,358","403,148","9,55306","1,64719","301,158","305,601","302,742","299,531","300,961","298,912","307,433","389,219","488,796","399,491","397,909","391,45","417,705","412,215","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3503,55","542,481","413,268","9,55141","1,64786","300,366","297,508","298,41","300,014","298,454","304,877","285,734","405,946","507,851","386,911","367,972","376,065","395,411","417,462","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3511,54","541,56","407,361","9,54976","1,64853","300,409","299,765","298,63","300,678","299,069","297,159","284,162","406,737","493,404","388,603","362,935","386,709","386,463","415,903","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3552,22","544,043","411,47","9,54811","1,64919","300,891","302,429","298,785","299,594","299,566","290,545",,"409,268","477,791","400,174","348,069","402,14",,"417,315","64,17",
2017-09-09 07:00:00,"54,63","12,9","3535,06","551,583","412,877","9,54646","1,64986","301,622","303,495","298,473","300,46","302,47","298,863","288,613","403,585","519,981","404,099","338,704","396,875","408,064","391,244","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3515,51","549,232","414,061","9,54481","1,65052","301,046","305,662","299,434","299,288","303,308","312,123","318,073","404,019","498,228","408,621","317,464","390,029","385,61","370,677","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3556,41","543,363","416,734","9,54316","1,65115","301,161","300,821","301,068","299,572","299,8","295,737","311,082","390,785","541,951","407,633","325,101","397,648","395,224","370,947","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3591,85","550,209","406,907","9,54152","1,65148","300,406","292,577","301,524","300,386","298,608","290,127","313,045","390,194","517,492","429,064","336,725","411,163","408,952","382,574","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3626,24","546,988","406,911","9,53987","1,65181","300,867","291,942","302,124","300,464","298,852","298,622","316,582","394,909","547,052","413,337","335,554","392,572","405,241","378,243","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3578,47","548,431","411,369","9,53822","1,65214","301,384","295,492","301,742","299,409","301,024","307,055","312,137","409,12","517,431","408,934","364,218","403,534",,"370,988","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3583,55","551,702","412,15575",,"1,65246","300,506","295,013","297,909","300,625","298,708","302,82","293,574","401,437","508,631","412,26","384,208","415,882","404,056","378,002","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3607,23","552,641","412,9425","9,53492","1,65279","299,687","294,732","297,43","298,888","297,888",,"291,298","401,393","503,225","396,863","418,664","396,107","399,631","375,289","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3636,35","569,18","413,72925",,"1,65312","299,467","299,867","297,05","299,527","301,265","289,879","288,98","396,569","508,683","399,905","470,489","412,636","386,695","398,921","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3604,32","583,017","414,516","9,53162","1,65345","299,287","299,11","301,324","299,966","297,189",,"294,544","399,018","533,5","400,402","488,979","403,215","394,388","404,24","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3581,24","565,471","415,30275","9,52997","1,65377","299,487","297,666","302,124","300,288","298,72","309,97","302,577","405,795","493,828","393,912","498,892","407,863","389,801","403,405","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9",3527,"562,241","416,0895","9,52832","1,6541","299,487","299,229","302,027","299,526","301,872","294,861","306,201","408,797","501,422","377,4","486,432","393,809","391,035","416,252","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3450,03","563,737","416,87625",,"1,65443","299,546","299,084","300,829","300,045","299,327","286,883","318,214","398,194","469,574","374,931","473,958","394,449","405,005","426,868","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3393,34","567,084","417,663","9,52503","1,65476","300,088","301,587","298,867","301,069","299,966","300,484","311,543","404,972","488,268","379,844","456,908","400,724","418,041","451,472","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3362,36","562,594","417,5376666667","9,52338","1,65508","299,564","300,201","299,191","299,364","300,193","310,867","307,528","390,074","497,703","380,175","430,887","399,712",,"435,356","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3344,64","573,203","417,4123333333","9,52173","1,65541","300,423","295,906","298,484","300,366","298,598","311,246","314,341","386,921","472,383","383,667","422,777","414,146","390,076","428,531","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3415,75","567,051","417,287",,"1,65574","300,95","293,819","299,45","300,291","300,561","295,645",,"387,635","471,363","384,716","417,778","401,692","374,903","413,313","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3434,59","561,121","409,706","9,51843","1,65607","300,165","303,382","299,048","299,562","297,987","290,547","286,486","390,806","460,055","390,635","393,827","398,038","372,556","397,147","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3498,73","563,771","417,53","9,51678","1,65639","300,31","300,198","299,048","300,366","298,595","299,456","286,796","395,983","460,314","392,98","379,901","401,366","385,976","407,655","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3555,23","568,133","417,642","9,51513","1,65672","299,838","298,464","299,085","300,366","300,731","310,013","294,902","402,393","511,28","417,692","354,365","393,01",,"405,186","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3509,22","566,502","413,852","9,51348","1,65705","301,134","299,527","299,784","300,292","299,852","299,681","300,445","402,857","489,594","412,347","324,365","384,445","379,038","389,96","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3349,24","561,993","414,8605","9,51183","1,65737","300,112","302,048","302,984","299,561","299,325","292,014","306,079","409,078","474,565","409,809","309,017","386,162","399,688","393,066","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3268,16","572,815","415,869","9,51018","1,65768","301,941","298,865","302,454","300,366","302,014","290,991","306,354","420,285","487,629","429,932","309,375","404,595",,"376,345","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3229,75","562,492","417,383","9,50853","1,65799","299,927","298,958","298,828","300,275","298,461","306,081","308,902","401,73","507,395","423,186","307,758","401,934","428,139","364,666","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3123,39","559,592","416,188","9,50689","1,6583","299,927","296,31","298,828","299,358","299,34","303,264","303,843","394,22","524,779","424,499","290,616","400,69","392,706","364,615","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3150,31","559,168","415,465","9,50531","1,65861","299,927","304,21","298,828","300,277","300,093","298,022","305,179","391,934","521,245","416,061","300,651","405,249","381,491","370,442","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3220,64","566,917","412,3665","9,50461","1,65892","299,891","296,18","298,828","299,322","299,541","290,507","297,132","388,436","518,465","403,381","319,422","420,779","383,989","378,605","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3180,03","565,111","409,268","9,5039","1,65922","299,487","302,967","298,828","299,944","299,97","307,986","292,79","406,498","537,06","388,194","350,457","402,733","401,385","374,735","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3202,12","557,448","418,365","9,50319","1,65953","299,505","297,581","299,182","300,164","297,878","306,753","291,559","413,565","507,899","378,417","370,651","409,667",,"387,815","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3116,54","560,171","408,95","9,50249","1,65984","299,673","298,923","303,188","300,384","297,415","301,319","291,444","415,013","531,811","374,152","389,789","400,689","393,479","380,497","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3146,17","565,698","415,758","9,50178","1,66015","299,32","305,077","302,783","300,533","301,131","294,152",,"409,759","532,377","372,269","415,205","385,856","406,044","380,206","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3112,98","563,747","412,456","9,50107","1,66046","299,962","303,364","302,415","299,927","297,448","291,795","290,292","402,672","548,093","389,343","453,182","401,675","430,956","406,622","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3106,08","555,114","409,154","9,50037","1,66077","300,349","299,372","298,117","299,875","299,302","302,667",,"404,633","581,211","375,001","482,246","397,113","419,441","412,541","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3128,58","566,037","414,574","9,49966","1,66107","300,112","293,034","297,51","299,302","299,551","311,155","311,716","389,92","533,716","382,955","500,012","396,678","398,127","410,115","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3150,34","568,131","414,935","9,49895","1,66138","299,724","294,877","297,647","299,724","297,815","305,095","308,689","392,143","507,294","399,671","519,215","391,692","384,156","406,837","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9",3274,"560,121","416,176","9,49824","1,66169","299,978","298,248","299,456","299,927","299,137","291,845","312,983","411,261","484,225","392,809","526,277","392,363","383,903","423,301","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3310,88","565,757","418,158","9,49754","1,662","300,535","306,735","301,736","299,892","302,852","303,486","305,732","392,116","475,633","405,953","488,493","389,331",,"438,49","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3365,68","571,985","418,1505","9,49683","1,66231","299,978","303,328","302,327","299,522","303,473","311,895","298,928","395,785","463,943","408,229","462,243","400,744","426,755","449,51","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3261,92","566,51","418,143","9,49612","1,66262","300,535","295,019","301,713","299,892","300,92","311,414","297,201","406,904","500,649","406,541","447,381","391,004","418,341","447,217","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3191,05","574,998","418,1355","9,49542","1,66292","299,927","304,085","296,834","299,69","297,273","292,084","293,301","412,402","456,915","415,413","415,054","384,488","398,331","442,637","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3237,74","576,402","418,128","9,49471","1,66322","299,96","298,894","296,917","301,838","299,892","301,31","290,091","406,856","501,059","409,802","399,515","391,858","399,453","422,656","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3224,3","586,363","418,1205",,"1,66334","300,35","302,394","300,499","298,622","302,074","307,697","288,328","411,076","487,074",426,"407,665","394,91","393,56","402,741","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3217,39","583,326","418,113","9,4933","1,66347","300,13","302,672","302,141","301,184","301,316","310,196",,"393,53","513,019","423,292","404,361","395,449",,"401,941","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3203,04","574,184","418,12625","9,49259","1,6636","299,861","298,314","302,148","297,844","299,798","295,661","295,246","377,872","493,811","426,584","384,893","400,761",,"397,713","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3259,03","579,193","418,1395","9,49188","1,66372","299,064","295,296","299,542","299,317","303,398","292,028",,"390,644","453,648","423,116","372,168","384,611","369,68","389,624","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3160,54","571,56","418,15275",,"1,66385","299,235","302,832","297,428","299,845","300,081","295,41","309,228","395,331","494,913","410,938","376,216","386,812","392,166","389,786","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3107,54","575,58","418,166","9,49047","1,66397","298,828","297,949","296,686","298,893","299,154","302,383","306,961","414,251","496,383","407,527","381,583","390,797","410,402","381,332","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3166,19","583,897","418,17925","9,48976","1,6641","298,828","298,575","300,227","299,787","297,778","305,191",,"423,855","534,026","395,558","380,489","416,174","442,369","409,473","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3261,8","587,877","418,1925","9,48906","1,66423","298,908","306,374","301,325","300,742","298,533","298,831","302,992","409,598","524,387","389,831","376,635","426,764","416,656","402,249","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3337,75","574,972","418,20575","9,48835","1,66435","299,879","304,653","302,376","299,927","300,67","290,894","286,052","398,735","509,579","392,313","389,572","417,633","372,257","388,277","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3442,14","592,317","418,219","9,48764","1,66448","299,268","305,398","302,403","299,943","304,446","296,667","285,866","389,262","523,335","379,771","418,411","405,137","357,496","385,753","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3378,59","610,529","418,23225","9,48693","1,66461","299,299","297,194","297,557","300,115","303,191","303,378","289,284","374,581","542,947","385,856","449,747","402,619","382,078","380,159","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3422,32","597,01","418,2455","9,48623","1,66473","299,722","304,34","298,123","299,722","302,69","311,071","297,141","372,657","517,018","386,289","455,514","409,278","392,891","388,421","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3416,81","597,502","418,25875","9,48552","1,66486","299,896","301,284","297,741","300,004","301,449","308,974","304,236","397,405","505,96","380,09","439,748","402,196","418,452","403,596","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3297,4","588,269","418,272","9,48486","1,66498","299,548","296,246","300,882","300,919","301,077","292,383","308,997","410,901","483,318","398,136","425,059","396,218","413,604","415,06","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3220,27","578,653","418,28525","9,48486","1,66511","300,409","300,084","301,99","299,516","298,614","297,362","310,015","410,576","553,171","404,277","383,196","391,641","430,36","423,871","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3283,68","578,681","418,2985","9,48486","1,66524","301,01","302,479","302,877","299,897","295,607","299,32","311,929","405,564","538,835","399,724","372,837","392,985","401,332","417,567","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3419,36","573,104","418,31175","9,48486","1,66536","300,761","303,727","298,184","299,517","296,883","311,032","298,383","400,722","495,498","412,603","387,204","404,311","398,921","415,168","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3487,87","596,484","418,325","9,48486","1,66549","300,176","295,911","298,36","299,927","300,337","297,029","292,178","397,525","502,325","403,796","407,046","404,715","407,728","402,566","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3508,1","574,242","418,33825","9,48486","1,66562","300,586","301,36","297,949","299,927","299,884","290,273","291,43","385,704","508,828","413,242","439,773","402,81","391,232","390,445","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3492,35","590,092","418,3515","9,48486","1,66574","300,515","302,606","298,204","300,069","299,466","291,783","292,243","391,027","504,376","398,293","432,926","397,735","379,575","373,415","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3376,98","587,91","418,36475","9,48486","1,66587","299,544","297,174","301,975","301,913","302,33","309,892","290,088","400,807","515,801","415,799","428,056","398,625","379,88","396,105","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3283,39","580,785","418,378","9,48486","1,66599","300,325","302,167","302,768","298,884","301,944","297,823","303,51","406,834","504,739","420,068","415,92","396,667","414,439","403,265","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3268,84","576,975","417,9381428571","9,48486","1,66612","299,763","305,884","299,24","299,693","299,504","292,912","301,523","406,656","504,725","409,601","420,214","398,703","406,362","403,035","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3313,95","579,563","417,4982857143","9,48486","1,66625","300,6","302,711","298,814","299,557","302,989","297,107","305,793","417,813","490,029","425,622","418,502","404,39","410,586","414,852","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3333,98","575,975","417,0584285714","9,48486","1,66637","300,725","298,416","298,595","300,505","302,54","307,722",,"416,006","505,802","408,208","414,94","381,691","403,656","413,615","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3353,04","581,974","416,6185714286","9,48486","1,6665","299,514","299,086","298,389","299,281","299,045","311,504","309,003","409,189","472,999","404,163","419,736","383,12","409,409","410,849","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3489,64","576,796","416,1787142857","9,48486","1,66663","299,98","302,869","298,536","299,595","302,25","293,64","310,585","398,389","498,393","395,053","468,522","403,713",,"416,16","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3619,4","568,255","415,7388571429","9,48486","1,66675","300,766","300,686","300,925","301,072","300,739","292,561","317,674","398,056","482,848","372,24","441,039","387,515","393,056","418,466","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3582,59","578,55","415,299","9,48486","1,66686","300,146","298,959","302,77","298,546","299,72","308,073","296,739","392,524","520,873","380,005","439,819","400,607","426,338","423,084","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3548,04","587,669","414,8915","9,48486","1,66675","300,186","300,645","302,262","300,934","299,796","310,768","300,999","387,117","500,89","382,606","414,12","394,68","427,073","438,516","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3463,35","594,652","414,484",,"1,66664","300,806","295,214","297,549","299,513","297,756","294,484","286,6","391,179","519,71","383,557","402,433","391,709","404,152","435,72","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3485,26","577,391","418,049","9,48486","1,66652","300,754","303,959","298,117","299,979","298,467","292,225","284,378","396,063","490,546","382,955","395,905","401,713","381,263","423,195","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3449,32","567,02","417,773","9,48486","1,66641","299,914","301,517","297,624","300,741","303,081","299,691",,"399,534","516,803","389,966","366,894","395,754","353,49","404,864","64,17",
2017-09-09 07:00:00,"54,63","12,9","3421,97","558,283","417,694","9,48486","1,6663","299,731","298,852","303,039","299,755","300,578","310,166","295,193","409,9","494,452","397,07","348,906","391,395","374,221","393,082","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3485,01","576,172","416,309","9,48486","1,66618","300,146","299,268","303,662","300,586","296,631","312,451","293,115","409,9","513,73","405,742","336,719","387,75","395,401","377,954","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3567,96","575,352","416,685","9,48486","1,66607","300,159","299,165","303,624","300,496","296,682","311,476","294,784","410,66","512,903","405,616","335,989","387,46","395,532","378,051","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3513,07","562,591","415,886","9,48486","1,66595","300,417","297,459","302,75","299,099","297,7","295,562","321,756","421,556","498,329","404,859","323,611","383,079","397,351","379,164","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3425,97","569,827","415,087","9,48486","1,66584","301,22","296,842","298,571","299,889","300,856","293,277","321,182","400,041","479,458","426,225","313,716","387,189","393,203","371,947","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3437,06","566,279","414,335","9,48486","1,66573","300,806","300,366","297,984","299,349","301,734","306,958","289,875","410,056","504,463","434,736","315,834","378,388","403,272","372,61","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3433,42","574,367","415,607","9,48486","1,66561","300,756","300,057","298,621","300,694","302,65","306,525","271,501","395,082","529,791","431,634","342,603","388,301","404,117","365,878","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3520,15","564,711","413,493","9,48486","1,6655","299,951","295,252","298,828","298,914","303,992","298,743","278,101","397,332","505,801","421,239","378,712","388,546","408,843","367,563","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3605,09","566,949","410,449","9,48486","1,66539","300,415","301,999","298,997","300,354","302,064","290,291","288,787","380,444","523,968","399,931","430,128","392,828","399,353","377,959","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3602,68","565,796","410,529","9,48486","1,66527","301,173","307,242","301,892","300,135","300,87","299,048","301,892","398,616","503,381","392,057","459,474","394,73","400,065","369,868","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3527,48","565,922","412,641","9,48486","1,66516","299,927","304,541","301,696","299,904","298,26","310,053",,"394,79","473,301","378,188","487,412","391,435","404,082","392,671","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3566,92","568,468","412,6495941781","9,48486","1,66505","299,939","304,422","301,714","299,523","300,081","301,845","307,124","410,509","509,216","357,751","471,379","388,925","419,363","401,35","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3574,46","573,192","412,6581883562","9,48486","1,66493","300,158","301,946","298,412","300,1","302,795","293,291","309,812","395,498","481,313","358,664","467,827","399,252","417,959","434,556","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3596,66","584,516","412,6667825342","9,48486","1,66482","300,366","295,282","298,805","299,338","302,886","296,867","305,743","407,381","509,079","366,073","435,985","388,711",,"440,948","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3563,94","571,521","412,6753767123","9,48486","1,6647","300,355","302,424","298,4","300,609","300,562","305,306","303,174","423,538","507,203","371,471","408,612","395,953","427,811","451,712","64,17",
2017-09-09 07:00:00,"54,63","12,9","3562,86","597,628","412,6839708904","9,48486","1,66459","300,135","300,197","298,608","301,014","296,439","310,334",,"398,453","512,002","385,862","400,653","394,741",,"437,235","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3566,11","600,188","412,6925650685","9,48486","1,66448","299,95","304,893","298,745","300,76","301,117",,"292,248","390,112","508,763","388,516","377,717","392,119","359,192","410,23","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3489,38","613,625","412,7011592466","9,48486","1,66436","300,332","299,336","301,291","299,972","302,783","291,687","292,49","385,247","459,678","408,645","397,919","401,833","372,999","394,374","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3516,34","585,592","412,7097534247","9,48486","1,66425","299,718","300,72","302,113","300,683","302,75","298,275","293,26","382,544","467,079","403,025","380,933","407,439","373,908","382,04","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3543,69","612,416","412,7183476027",,"1,66414","299,96","302,823","301,804","298,489","301,913","308,629","296,072","377,278","494,896","412,647","374,112","404,852","391,798","385,979","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3416,91","594,271","412,7269417808","9,48486","1,66402","300,597","295,069","299,849","300,322","297,905","310,491","298,336","394,964","493,633","411,006","356,655","405,375","408,508","381,237","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3337,05","602,051","412,7355359589","9,48486","1,66391","300,806","290,809","298,378","299,487","297,268","297,872","305,728","406,297","521,321","419,502","341,659","405,072","412,959","381,321","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3391,21","604,549","412,744130137","9,48486","1,6638","300,784","297,353","298,191","299,509","300,884","288,214","307,43","414,843","535,323","435,065","330,386","398,935","416,075","392,47","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3444,92","564,26","412,7527243151","9,48486","1,66368","300,355","302,664","298,619","299,927","298,354","291,67","308,078","431,463","512,764","439,028","306,038","391,85","403,615","384,936","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3524,75","582,74","412,7613184932","9,48486","1,66357","300,168","300,237","298,807","299,97","301,883","302,313","308,528","403,149","475,375","445,338","301,227","396,347","389,35","380,617","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3643,33","598,844","412,7699126712","9,48486","1,66349","300,586","297,549","298,558","300,71","301,433","309,841","309,176","397,906","531,671","427,649","289,387","392,183","392,021","367,703","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3748,53","506,724","412,7785068493","9,48486","1,66342","300,554","294,773","301,904","298,965","300,806","301,053","309,563","388,475","495,26","411,567","338,286","393,419","401,421","361,481","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3773,74","558,837","412,7871010274","9,48486","1,66334","299,896","310,068","301,873","301,571","300,764","288,873","308,77","390,546","510,419","387,43","418,017","407,008","377,307","362,797","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3724,79","578,162","412,7956952055","9,48486","1,66327","299,318","305,974","301,286","299,318","299,967","297,072","304,983","394,048","501,437","375,873","460,003","395,232","397,273","357,539","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3649,54","569,554","412,8042893836","9,48486","1,66319","300,346","299,603","301,971","300,305","300,826","310,276","296,195","397,967","516,615","349,204","490,31","391,371","412,348","358,893","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3603,77","583,882","412,8128835616","9,48486","1,66312","299,907","306,185","298,788","299,088","301,296","301,139","300,563","409,739","517,383","341,102","514,489","408,977","403,596","388,152","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3520,54","579,833","412,8214777397","9,48486","1,66304","299,517","299,317","297,929","299,917","302,294","289,819","295,532","406,942","510,718","355,416","480,755","403,072","399,449","417,955","64,17",
2017-09-09 07:00:00,"54,63","12,9","3527,09","592,896","412,8300719178","9,48486","1,66296","300,098","300,425","297,51","299,717","301,128","290,809","295,336","417,85","506,454","374,747","436,734","389,869","403,52","447,563","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3635,29","597,334","412,8386660959","9,48486","1,66289","299,087","301,587","297,734","299,936","298,638","311,486","291,118","406,118","491,858","370,476","419,967","399,867","432,543","461,221","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3717,5","579,461","412,847260274","9,48486","1,66281","299,927","299,343","302,573","300,118","299,383",,"290,612","411,141","402,883","389,768","412,961","399,651","411,102","459,66","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3759,82","571,237","412,8558544521","9,48486","1,66274","299,908","296,089","302,755","299,581","301,82","295,958","288,805","416,321","493,34","394,733","422,433","394,512","386,81","447,266","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3698,7","570,402","412,8644486301","9,48486","1,66266","299,515","293,839","301,921","301,564","299,964","291,484","291,327","413,731","494,102","402,283","408,183","386,172",,"416,59","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3556,78","577,727","412,8730428082","9,48486","1,66259","300,174","295,819","297,299","298,891","300,706","309,547","305,631","398,553","511,442","410,029","398,78","399,852","364,569","390,977","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3495,61","573,143","412,8816369863","9,48497","1,66251","300,797","307,19","297,492","300,304","298,442","313,069","305,411","402,352","510,531","422,519","397,593","386,849","415,284","373,458","64,17","2,23"
