date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 07:00:00,"54,63","12,9","3466,59","616,424","412,8902311644","9,48768","1,66243","300,577","297,115","297,283","298,908","299,867","301,223",,"401,392","501,882","437,151","396,378","392,184","395,401","384,642","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3506,11","600,038","412,8988253425","9,49039","1,66236","300,402","298,196","302,353","300,752","303,627","290,72","310,736","400,644","502,374","452,618","403,362","406,37","395,514","387,055","64,17","2,23"
2017-09-09 07:00:00,"54,63","12,9","3597,73","573,498","412,9074195205","9,4931","1,66228","301,236","298,854","302,52","299,505","302,688","302,11","306,623","383,466","489,137","450,745","409,185","416,18","398,578","406,733","64,17","2,23"
2017-09-09 08:00:00,"54,63","12,9",3618,"596,893","412,9160136986","9,49581","1,66221",301,"299,684","301,302","299,918","300,375","311,947","309,198","398,258","509,906","442,299","413,789","397,814","407,461","408,895","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3655,16","581,078","412,9246078767",,"1,66213","300,349","304,213","297,307","299,741","300,452","299,151","310,094","407,13","486,341","424,901","407,673","402,046","402,051","409,851","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3656,33","581,711","412,9332020548","9,50123","1,66206","299,927","296,326","297,754","300,545","297,103","290,937","305,947","400,935","509,66","403,955","423,55","414,484","427,165","406,763","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3616,61","582,823","412,9417962329",,"1,66198","299,957","305,089","298,532","299,487","297,949","297,522","302,255","415,145","506,468","385,114","417,035","394,582","394,742","395,856","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3650,32","580,47","412,950390411","9,50665","1,6619","300,79","295,713","302,556","299,487","297,965","310,191","293,602","421,77","493,521","366,144","435,071","415,765","407,782","403,097","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3586,16","565,074","412,958984589","9,50936","1,66183","300,395","295,178","302,344","299,509","298,417","308,23","294,737","417,515","499,141","360,314","443,934","398,928","410,612","412,08","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3577,53","579,432","412,9675787671","9,51206","1,66175","301,211","310,37","302,179","300,126","299,219","300,008","290,595","405,347","519,943","357,318","460,681","403,688","444,928","426,026","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3614,55","567,16","412,9761729452","9,51477","1,66168","300,169","300,388","297,085","299,539","297,766","289,206","287,314","387,976","518,54","361,463","451,595","402,824","400,404","428,257","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3580,08","571,865","412,9847671233","9,51748","1,6616","300,779","301,106","297,65","300,992","298,955","297,285","285,08","376,443","494,13","360,699","417,68","407,758","399,748","430,587","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3594,2","589,861","412,9933613014","9,52019","1,66153","299,927","303,292","302,138","299,955","302,926","311,251","295,079","378,742","501,288","369,884","383,023","378,929","412,505","419,73","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3575,89","578,682","413,0019554795",,"1,66145","299,927","292,477","302,557","300,715","300,593","314,067","294,939","375,294","501,872","379,655","365,575","395,618","388,058","414,957","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3512,88","562,528","413,0105496575","9,52561","1,66137","299,934","306,215","302,283","298,023","300,806","289,552","303,608","388,917","503,421","407,004","363,702","400,655","403,242","415,161","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3425,99","574,97","413,0191438356","9,52832","1,66121","300,133","296,846","300,248","300,332","300,702","288,567","301,994","405,849","517,177","413,165","351,716","408,181","401,812","387,451","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3437,39","575,562","413,0277380137","9,53103","1,66104","299,707","303,138","296,644","299,288","297,496","304,325","304,774","404,595","501,688","425,639","331,977","409,476","358,033","374,143","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3523,6","575,525","413,0363321918","9,53374","1,66088","299,694","293,785","297,221","299,92","297,228","311,096","305,128","410,946","514,914","423,789","318,05","399,982",,"375,533","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3572,8","575,462","413,0449263699","9,53645","1,66072","299,281","301,258","302,111","299,707","302,253","302,49","302,868","412,625","516,227","431,992","320,865","403,87","398,351","368,558","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3565,31","611,686","413,0535205479","9,53916","1,66055","299,713","301,646","301,704","299,72","299,216","292,908",,"419,284","505,3","443,856","326,513","408,84","403,763","368,151","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3607,12","596,47","413,062114726","9,54187","1,66039","299,914","300,41","302,22","300,134","297,553","293,509","306,97","398,403","507,788","454,879","338,849","414,063",,"372,219","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3625,6","641,841","413,0707089041","9,54458","1,66022","299,493","301,721","297,933","299,701","299,131","299,787","307,453","398,573","518,21","437,303","373,108","409,906","403,426","364,628","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3661,82","561,671","413,0793030822","9,54729","1,66006","299,701","294,83","297,266","299,54","302,267","311,17","309,589","386,39","537,021","426,625","421,825","414,383","410,132","361,95","64,4",
2017-09-09 08:00:00,"54,63","12,9","3630,59","567,526","413,0878972603","9,54999","1,6599","299,499","301,145","296,583","301,412","299,434","304,263","309,34","386,985","499,291","419,978","463,215","401,668","395,69","381,935","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3531,58","586,302","413,0964914384","9,5527","1,65973","299,927","297,51","302,766","299,482","297,51","294,083","308,045","391,05","529,995","388,113","488,444","406,513","385,633","386,56","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3577,24","598,961","413,1050856164","9,55541","1,65957","299,916","297,875","302,13","299,279","297,555","289,486","307,539","397,349","523,839","373,814","465,204","387,579","377,304","399,471","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3655,91","560,631","413,1136797945","9,55812","1,6594","299,5","311,503","302,274","299,699","299,308","302,018","304,557","396,072","520,202","349,979","464,447","402,111","414,372","420,828","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3662,73","578,365","413,1222739726","9,56083","1,65924","300,146","296,311","298,608","299,288","301,486","308,119","305,258","406,074","502,74","368,564","483,606","404,208","469,716","441,288","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3600,01","594,006","413,1308681507","9,56355","1,65907","300,152","301,235","298,614","300,131","302,333","310,261","298,485","413,321","493,34","370,735","434,592","402,036","461,506","436,492","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3595,01","624,316","413,1394623288","9,56661","1,65891","300,361","300,946","298,808","299,507","301,874","292,186","293,33","409,728","494,467","373,789","378,337","423,387","415,358","438,812","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3511,8","595,387","413,1480565069","9,56967","1,65875","300,132","306,664","297,973","300,337","300,538","290,232","293,057","401,899","541,972","391,797","371,114","416,499","405,621","445,518","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3440,8","608,122","413,1566506849",,"1,65858","299,507","293,733","299,112","299,102","298,374","299,115","290,686","380,208","513,049","395,952","390,121","421,174","361,621","431,468","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3429,64","590,194","413,165244863","9,5758","1,65842","300,348","301,379","301,891","301,456","297,734","311,424","299,63","394,813","507,474","415,949","419,309","413,219","354,072","406,801","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3538,47","561,518","413,1738390411","9,57886","1,65825","299,487","297,49","301,264","300,997","297,949","304,042","296,172","391,551","479,815","414,041","427,286","393,584","360,388","387,699","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3581,1","616,829","413,1824332192","9,58193","1,65809","299,496","306,553","302,124","299,729","297,954","291,257",,"399,229","509,085","423,938","424,052","408,624","399,291","379,268","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3708,23","575,358","413,1910273973","9,58499","1,65793","299,927","297,527","302,051","300,774","298,228","297,217","308,241","391,612","503,176","442,663","396,825","405,821","425,164","389,62","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3803,07","563,464","413,1996215753","9,58805","1,65776","299,927","298,582","297,519","298,842","301,815","306,366",,"405,957","481,236","423,877","393,933","399,384","429,84","394,855","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3749,48","597,43","413,2082157534","9,59112","1,6576","299,953","297,499","298,023","299,5","297,484","309,233","311,346","408,82","498,213","439,477","402,765","402,665","415,435","411,491","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3724,47","562,743","413,2168099315","9,59418","1,65743","301,229","307,568","301,693","300,13","296,225","291,324","300,155","404,989","487,237","426,571","404,577","404,845",,"405,5","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3703,38","594,393","413,2254041096","9,59724","1,65727","300,366","293,737","302,112","299,284","297,973","289,515","300,594","409,624","493,74","414,938","419,069","405,804","345,676","403,152","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3696,15","589,219","413,2339982877","9,6003","1,65711","300,378","303,43","301,473","300,151","299,312","285,473","300,856","394,885","485,01","387,071","415,363","398,953","381,447","393,353","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3778,28","569,349","413,2425924658","9,60337","1,65694","301,022","302,864","301,827","300,359","301,615","311,611","291,862","394,885","493,51","369,498","422,327","379,392","354,535","390,645","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3781,37","597,21","413,2511866438","9,60643","1,65678","300,809","307,211","297,506","299,919","297,759","313,481","295,445","394,952","471,476",364,"426,105","374,273","388,237","391,057","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3723,42","577,892","413,2597808219","9,60949","1,65661","301,025","296,152","297,29","299,524","299,524","296,356","290,299","398,807","485,656","352,629","444,501","391,996",,"415,765","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3697,97","571,186","413,268375","9,61256","1,65648","301,023","293,779","297,338","301,672","301,68","293,06","292,708","393,969","534,166","370,757","395,606","415,311","484,095","433,141","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3747,16","561,313","413,2769691781","9,61562","1,65634","300,803","294,269","302,135","300,351","301,264","289,989","296,031","402,451","537,587","379,495","346,173","417,335","447,233","434,113","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3793,65","584,369","413,2855633562","9,61868","1,6562","300,597","297,628","302,765","299,487","302,27","299,949","299,638","406,114","475,595","390,807","305,157","407,916","366,688","426,653","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3790,53","564,399","413,2941575342","9,62175","1,65606","301,224","304,513","301,612","299,491","297,946","301,106",,"418,893","497,88","400,997","309,729","395,548","357,479","402,496","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3891,54","591,402","413,3027517123","9,62481","1,65592","299,92","302,651","297,05","299,724","297,763","292,409","309,811","417,784","499,049","407,909","307,38","400,875","332,865","384,073","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4000,75","589,574","413,3113458904","9,62787","1,65578","299,492","294,367","295,824","300,785","299,955","289,519","309,625","409,778","538,146","408,571","304,948","395,021","345,387","352,202","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4048,83","587,036","413,3199400685","9,63094","1,65564","299,921","308,495","302,566","298,846","302,505","302,64","312,266","398,335","543,151","420,98","330,035","405,368","382,5","369,015","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4069,07","578,264","413,3285342466","9,634","1,6555","299,502","292,422","302,749","300,135","298,177","308,177","298,648","394,391","498,916","430,674","384,77","404,603","422,364","360,821","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4070,98","598,091","413,3371284247","9,63706","1,65536","300,586","306,46","300,132","299,277","298,864","300,445","301,602","394,775","492,532","439,224","415,055","387,792","428,692","358,764","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4014,45","593,538","413,3457226027","9,64012","1,65523","300,572","301,222","298,822","300,132","302,098","287,961","294,166","384,798","521,47","441,745","434,389","391,826","450,637","369,892","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3975,12","614,031","413,3543167808","9,64319","1,65509","299,487","299,468","298,386","299,064","300,152","297,204","290,476","379,019","506,708","430,669","465,439","408,467",,"386,306","64,4",
2017-09-09 08:00:00,"54,63","12,9","3900,39","567,701","413,3629109589","9,64625","1,65495","299,487","297,931","298,172","300,353","300,567","307,786","290,272","390,979","488,857","438,898","481,607","391,545","385,901","392,75","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3898,34","622,876","413,371505137","9,64931","1,65481","299,495","296,475","298,423","299,285","299,053","303,549",,"398,928","492,786","414,644","478,541","386,661","387,804","429,261","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3880,24","596,601","413,3800993151","9,65235","1,65467","300,144","302,084","301,486","300,791","299,49","293,51","296,031","402,474","494,022","390,361","446,157","387,702","409,391","428,823","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3913,81","567,267","413,3886934932","9,65318","1,65453","299,931","298,409","303,438","299,501","299,693","289,491","301,523","409,821","504,305","365,061","451,732","383,656","408,559","438,642","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3884,7","590,509","413,3972876712","9,654","1,65439","300,364","300,375","302,948","300,781","298,414","299,993","306,992","402,398","470,412","344,717","430,989","412,937","434,21","438,01","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3829,7","560,913","413,4058818493","9,65483","1,65425","300,146","301,245","297,729","298,389","300,806","306,299","310,254","402,893","498,438","339,377","443,359","398,766","396,521","429,819","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3918,3","561,009","413,4144760274","9,65565","1,65411","300,148","301,333","297,72","298,408","300,825","306,22","310,214","402,78","498,354","339,429","443,251","398,651","396,58","429,843","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4027,99","571,803","413,4230702055","9,65648","1,65398","300,368","311,241","296,649","300,588","302,964","297,268","305,603","389,797","488,889","345,317","430,589","385,648","403,322","432,569","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4061,82","561,872","413,4316643836","9,6573","1,65384","300,581","297,91","298,854","300,794","298,384","294,609","301,225","379,968","498,098","346,006","398,259","397,565","412,537","431,375","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4114,2","550,1885","413,4402585616","9,65812","1,6537","299,927","292,698","302,345","299,271","297,729","288,81","298,604","392,873","453,278","366,435","374,498","384,468","382,387","418,079","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4084,18","538,505","413,4488527397","9,65895","1,65356","299,927","295,991","302,55","299,706","297,739","301,938","297,943","391,416","475,84","378,279","358,107","387,776","363,046","395,586","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4105,13","597,395","413,4574469178","9,65977","1,65342","299,932","302,31","298,166","299,496","300,804","313,302","295,74","402,981","495,45","396,664","325,667","396,511","406,02","387,276","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4092,66","573,858","413,4660410959","9,6606","1,65328","300,803","296,625","297,732","301,02","300,578","308,428","293,764","417,843","469,284","412,823","306,204","387,827",,"377,402","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4239,24","597,563","413,474635274","9,66142","1,65314","300,365","295,57","298,177","299,926","299,037","295,749","291,794","405,874","524,98","425,207","297,711","402,091","389,211","377,341","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4273,41","603,435","413,4832294521","9,66225","1,653","300,143","303,413","299,943","299,71","296,854","295,1","291,171","401,377","508,619","433,862","309,059","406,428","383,173","364,693","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4298,59","562,12","413,4918236301","9,66307","1,65287","299,487","297,506","303,222","300,362","297,515","296,653","297,951","398,389","505,789","446,715","324,236","396,563","402,131","360,837","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4334,6","556,768","413,5004178082","9,6639","1,65273","299,49","296,174","302,981","298,838","299,501","305,445","298,842","398,348","501,354","433,851","330,977","396,558","405,397","355,903","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4282,62","586,581","413,5090119863","9,66472","1,65259","300,145","292,031","297,728","301,241","302,778","311,348","302,123","388,873","521,047","446,201","358,639","395,481",,"360,294","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4371,81","600,046","413,5176061644","9,66555","1,65254","299,491","297,972","297,289","299,489","300,796","309,525","301,701","386,423","501,905","442,965","377,118","403,653","364,859","358,704","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4403,6","618,779","413,5262003425","9,66637","1,65249","300,587","304,076","297,086","299,926","298,168","290,718","306,084","398,909","520,473","441,285","421,576","385,021","435,062","375,202","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4407,68","576,837","413,5347945205","9,6672","1,65244","300,803","294,897","302,563","299,708","297,743","297,75","307,84","405,922","501,23","417,003","454,366","393,802","398,198","377,432","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4285,25","595,058","413,5433886986","9,66802","1,65239","299,928","302,771","302,563","300,145","302,128","304,555","308,927","414,381","488,223","393,846","477,416","391,586","397,075","387,371","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4239,05","579,858","413,5519828767","9,66885","1,65234","300,366","297,5","302,334","299,707","303,66","310,44","305,406","404,411","479,816","382,518","508,566","383,376","394,327","403,376","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4248,2","592,026","413,5605770548",,"1,65228","300,147","292,69","297,51","299,488","302,78","293,335","298,169","412,879","515,437","370,651","494,533","399,866","417,795","424,314","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4210,64","573,731","413,5691712329","9,67049","1,65223","300,586","310,473","297,51","299,927","298,389","293,774","297,949","382,875","524,492","345,314","496,484","398,766","406,603","439,75","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4018,56","607,294","413,577765411","9,67132","1,65218","299,707","300,146","297,951","299,927","298,39","299,931","295,531","386,877","482,588","355,566","485,14","385,549","433,494","465,137","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3953,86","593,875","413,586359589","9,67214","1,65213","299,487","299,268","302,782","300,366","302,123","310,472","293,555","386,377","507,495","360,419","444,93","390,503","454,763","478,923","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4001,73","568,858","413,5949537671","9,67297","1,65208","298,828","297,071","302,783","298,829","301,245","294,879","290,919","402,886","488,25","352,869","379,323","375,088",,"486,647","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4157,05","579,21","413,6035479452","9,67379","1,65203","299,925","305,409","298,833","299,486","297,954","293,337","290,699","403,893","502,949","368,492","352,38","390,483","389,266","461,855","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4246,36","566,497","413,6121421233","9,67462","1,65198","299,272","302,584","297,519","299,924","301,222","288,971",,"395,446","408,484","385,657","332,175","377,925","358,099","413,061","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4182,87","573,711","413,6207363014",,"1,65193","298,829","299,276","297,948","300,803","299,054","297,926","290,039","419,846","480,688","399,232","325,798","388,273","360,112","382,998","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3995,95","571,298","413,6293304795","9,67627","1,65188","299,704","299,487","297,73","299,93","298,172","310,649","290,039","391,482","435,16","416,473","345,633","391,045","352,862","353,229","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3852,55","579,191","413,6379246575","9,67639","1,65183","299,488","302,332","302,762","300,146","300,576","303,254","299,886","394,871","466,023","438,026","338,701","391,603","375,146","343,235","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3840,12","585,906","413,6465188356","9,67651","1,65178","298,831","295,783","302,783","299,49","297,961","290,756",,"394,885","488,14","451,541","348,392","409,697","411,474","356,374","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3868,07","568,935","413,6551130137","9,67662","1,65173","299,265","289,85","300,379","300,362","299,042","285,014","304,109","394,387","459,503","452,678","343,774","390,602","404,399","334,478","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3791,85","585,838","413,6637071918","9,67674","1,65168","300,141","300,524","297,089","299,711","300,577","311,2","305,849","390,404","439,646","447,855","348,41","391,599","416,612","348,079","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3744,12","585,938","413,6723013699","9,67686","1,65163","299,055","300,368","297,507","299,925","300,586","306,331",,"385,408","528,46","443,002","370,563","411,856","416,127","358,577","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3707,84","581,088","413,6808955479","9,67698","1,65158","300,139","299,93","301,656","299,927","297,094","298,442","314,865","390,347","493,018","439,756","392,819","415,814","425,024","359,739","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3599,68","568,935","413,689489726","9,67709","1,65153","300,146","311,707","302,121","299,709","300,561","287,045","306,579","390,381","527,076","421,521","426,321","408,184","398,951","381,658","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3570,07","594,297","413,6980839041","9,67721","1,65148","299,71","293,469","302,778","299,489","301,24","298,96",,"402,306","479,529","403,713","458,749","413,05",,"386,198","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3559,3","606,571","413,7066780822","9,67733","1,65143","299,925","302,256","297,126","300,575","303,421","306,446","307,999","402,888","502,176","380,609","475,231","415,268",385,"390,055","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3442,5","599,424","413,7152722603","9,67745","1,65138","299,927","304,524","297,506","300,15","300,609","304,121","294,978","409,844","511,955","353,085","478,878","405,454","396,983","420,745","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3338,36","593,917","413,7238664384","9,67756","1,65133","299,927","303,669","297,51","299,929","297,535","292,987","289,861","405,929","521,019","352,331","473,095","408,653","383,75","423,727","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3349,31","569,067","413,7324606164","9,67768","1,65128","300,145","296,475","302,301","300,362","297,51","290,935","293,086","401,431","505,935","347,513","456,397","408,68","433,049","436,876","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3408,91","612,989","413,7410547945","9,6778","1,65122","299,929","302,506","302,344","300,584","297,292","299,843","290,938","387,012","521,513","356,558","441,157","401,04","398,53","434,259","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3450,36","563,255","413,7496489726","9,67792","1,65117","299,274","294,298","297,776","299,281","298,813","306,452","293,528","374,987","505,961","360,916","419,361","409,147","402,637","452,804","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3434,42","574,832","413,7582431507","9,67804","1,65112","300,355","293,126","297,512","300,791","299,263","299,338","298,777","388,247","494,583","382,331","431,132","409,776","404,901","449,169","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3379,57","610,622","413,7668373288",,"1,6511","300,149","293,115","297,51","300,806","303,185","289,909",,"395,815","524,769","394,834","424,672","385,23","392,718","424,536","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3292,79","589,205","413,7754315069","9,67827","1,65107","299,711","303,994","300,773","299,5","299,524","296,564","310,002","383,992","512,159","413,65","397,534","395,358","403,138","403,54","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3258,82","585,972","413,7840256849","9,67839","1,65105","300,141","304,536","302,978","299,922","297,967","306,188","309,383","402,181","470,596","427,17","382,205","404,173",,"395,699","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3273,39","586,541","413,792619863","9,67851","1,65102","300,364","309,97","302,569","299,058","302,075","297,83","303,077","398,436","479,633","428,924","363,887","391,209","390,38","383,068","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3240,45","593,792","413,8012140411","9,67863","1,651","299,497","290,04",298,"300,569","299,299","290,558","299,308","401,854","443,331","437,482","355,558","391,055","413,627","396,018","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3244,14","609,525","413,8098082192","9,67874","1,65097","299,271","299,356","298,383","300,369","299,268","289,828","303,169","410,285","465,836","442,898","350,845","388,338","380,185","395,074","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3240,16","576,619","413,8184023973","9,67886","1,65095","299,701","300,355","297,955","299,716","302,953",,"295,635","406,45","453,298","447,763","366,584","404,604",,"378,726","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3166,71","588,209","413,8269965753","9,67898","1,65092","299,274","296,683","301,199","300,357","301,053","307,343","289,682","402,942","510,096","442,507","354,856","399,936","375,753","376,874","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3078,42","570,989","413,8355907534","9,6791","1,6509","300,131","307,856","302,756","298,855","297,14","306,966","288,736","406,335","516,463","449,853","361,979","387,421","408,263","364,383","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3117,26","573,085","413,8441849315","9,67921","1,65087","299,93","297,446","302,567","299,911","301,618","296,13","294,568","403,437","504,84","423,398","357,49","408,369","440,305","389,718","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3078,28","575,525","413,8527791096","9,67933","1,65085","299,927","295,559","296,07","299,494","302,55","291,21","298,549","405,859","519,174","404,406","403,981","392,946","393,321","378,679","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2977,29","591,772","413,8613732877","9,67945","1,65082","298,414","289,696","295,323","299,271","300,618","301,945","303,147","411,804","525,523","388,732","422,747","410,586","424,554","388,275","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2993,03","584,245","413,8699674658","9,67957","1,6508","298,173","299,746","300,278","300,347","299,291","306,01","300,632","396,166","533,973","383,705","454,518","424,953","426,185","408,496","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3049,61","571,495","413,8785616438","9,67969","1,65077","298,169","295,387","301,229","301,663","297,322","303,269","300,154","406,228","534,678","366,102","491,591","426,287","411,877","414,281","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3130,58","578,48","413,8871558219","9,67899","1,65074","299,463","302,648","302,108","298,017","299,232","293,515","304,893","405,905","537,468","369,524","498,708","437,12","391,297","415,995","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3048,96","588,188","413,89575","9,67829","1,65072","299,703","299,983","301,693","299,673","296,898","289,888","306,488","398,536","525,858","348,433","485,424","409,78","407,394","433,336","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2945,21","597,945","413,9043441781","9,67758","1,65069","299,922","308,752","299,317","300,138","299,649","300,797","309,317","383,19","508,424","349,596","445,742","418,942","424,731","452,6","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2941,27","577,239","413,9129383562","9,67687","1,65067","299,282","299,474","299,268","299,931","302,932","309,627","310,665","386,302","528,021","361,773","434,983","407,825","430,017","461,633","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2899,58","583,362","413,9215325342",,"1,65064","299,268","306,804","299,483","300,357","301,065","301,632","304,449","378,529","485,16","374,2","416,007","409,737","424,087","467,229","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2851,01","572,737","413,9301267123","9,67546","1,65062","300,343","300,718","299,918","299,936","300,165","296,3","309,701","382,78","466,527","390,3","380,048","403,848","372,956","419,789","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2918,87","589,222","413,9387208904","9,67475","1,65059","299,936","298,652","299,927","300,357","298,857","292,753","295,418","386,789","523,759","400,132","388,083","396,182","359,83","400,978","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3016,64","585,421","413,9473150685","9,67404","1,65057","300,357","299,683","299,497","299,507","299,903","298,693","292,729","398,625","510,655","400,874","358,863","394,396",,"379,53","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3116,71","582,941","413,9559092466","9,67334","1,65054","299,937","300,351","299,273","302,279","301,215","306,343","292,676","407,692","501,476","405,631","364,692","406,2",,"366,118","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3183,52","581,097","413,9645034247","9,67263","1,65052","300,356","302,512","299,482","300,841","296,953","308,021",,"432,828","475,822","425,241","354,924","372,048","358,047","359,887","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9",3098,"579,27","413,9730976027","9,67192","1,65049","299,937","304,063","299,059","298,878","297,493","293,275","298,482","425,616","512,765","436,226","333,361","400,761","386,271","360,284","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2986,7","579,224","413,9816917808",,"1,65047","299,498","300,455","299,048","300,544","298,797","291,609","298,179","418,087","471,159","445,45","356,453","379,477","428,549","377,532","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2988,86","572,67","413,9902859589","9,67051","1,65044","300,989","298,865","299,691","298,441","300,544","298,655",,"410,091","462,93","441,982","373,427","387,539","409,885","373,107","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9",2884,"585,017","413,998880137","9,6698","1,65042","299,953","299,257","299,493","299,89","300,372","311,264","305,549","383,039","476,019","442,945","408,134","393,125","476,623","389,679","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","2912,47","570,483","414,0074743151","9,6691","1,65039","299,713","295,634","300,342","299,927","299,511","294,685","306,922","394,545","465,878","442,446","426,845","385,221","400,377","372,379","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3004,28","583,07","414,0160684932","9,66839","1,65016","299,494","305,319","300,153","299,713","300,551","289,959","306,745","394,401","457,908","423,102","437,178","397,795",,"397,528","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3095,85","573,997","414,0246626712","9,66768","1,64992","300,342","300,938","299,292","299,493","298,876","296,445","305,67","409,476","517,156","402,001","442,059","383,75","384,975","395,149","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3142,56","579,073","414,0332568493","9,66698","1,64968","300,153","299,951","300,122","300,769","301,606","309,238","309,272","419,634","476,414","387,258","436,489","383,344","411,449","403,107","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3182,21","584,563","414,0418510274",,"1,64944","301,001","295,228","299,933","299,524","299,549","295,926","301,9","417,477","475,215","361,16","438,986","416,001",,"408,698","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3150,07","575,226","414,0504452055","9,66556","1,6492","299,531","298,723","300,354","299,914","297,993","292,97","301,685","401,842","519,252","349,933","427,294","399,277","398,202","416,896","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3102,15","583,249","414,0590393836","9,66486","1,64896","300,127","301,602","299,726","299,713","297,949","296,309","298,911","386,811","567,829","342,818","441,747","388,069","390,044","422,487","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3113,3","569,874","414,0676335616","9,66415","1,64872","300,786","296,781","298,854","299,707","299,229","310,27","293,711","394,147","474,153","370,364","445,22","399,508","412,083","411,938","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3073,17","587,806","414,0762277397","9,66344","1,64848","299,953","302,384","299,893","299,92","301,398","305,793",,"398,267","515,19","370,688","419,554","392,924","433,944","418,567","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9",3144,"577,136","414,0848219178","9,66274","1,64824","299,714","300,007","299,927","301,844","298,696","294,137","295,79","394,507","533,585","375,379","389,591","387,901","391,169","408,086","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3266,53","575,599","414,0934160959","9,66203","1,648","300,346","296,306","299,927","301,904","300,312","288,45",,"393,9","537,415","391,215","390,186","390,953","396,315","409,888","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3285,75","574,97","414,102010274","9,66132","1,64776","300,366","300,662","299,927","296,796","299,94",,"292,072","413,278","502,951","395,373","378,882","380,917","407,373","422,785","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3251,17","570,224","414,1106044521","9,66062","1,64752","299,941","296,764","299,927","299,609","299,289","310,929","290,953","410,028","516,092","397,058","363,011","402,451","384,409","393,82","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3184,89","580,699","414,1191986301","9,65991","1,64728","300,139","297,481","299,502","299,069","299,693","295,612","289,855","412,321","485,871","412,25","367,792","380,255","353,293","381,64","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3166,39","579,283","414,1277928082","9,6592","1,64704","300,146","300,061","299,275","299,898","299,92",,"295,561","402,715","507,317","416,411","383,846","385,884","339,269","374,857","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3177,44","566,285","414,1363869863","9,66078","1,6468","299,935","295,7","300,75","299,502","300,35","292,424",,"405,286","520,074","433,17","391,527","385,036","398,2","393,784","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3223,9","595,282","414,1449811644","9,66243","1,64656","298,653","305,298","301,443","299,063","299,942",,"305,35","396,691","484,955","446,31","423,5","392,446",,"394,507","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3356,33","591,007","414,1535753425","9,66407","1,64632","298,821","296,3","301,465","300,746","299,927","306,328",,"397,354","518,729","443,621","437,817","406,541","443,651","398,238","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3480,39","581,399","414,1621695205","9,66572","1,64608","299,464","300,635","301,677","299,534","300,139","310,342","310,45","372,28","520,507","454,962","454,863","409,684","383,611","394,643","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3534,93","610,417","414,1707636986","9,66737","1,64584","299,064","299,96","297,668","299,91","300,358",,"310,896","390,143","481,835","437,73","415,63","381,695","403,493","388,667","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3530,81","558,654","414,1793578767","9,66902","1,6456","299,259","302,467","297,298","300,562","300,366","289,603","307,315","398,596","537,06","411,567","430,244","416,67","449,683","422,987","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3569,25","583,668","414,1879520548","9,67067","1,64536","299,479","302,14","298,348","298,048","298,674","290,852","310,562","414,788","507,05","397,094","431,987","415,392","414,207","433,862","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3541,02","582,955","414,1965462329",,"1,64512","299,699","292,609","301,983","300,064","301,991","307,833",,"402,884","519,972","378,917","411,358","398,329","375,577","421,491","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3536,79","574,67","414,205140411","9,67397","1,64488","299,496","299,208","303,603","299,935","298,744","308,919","295,82","399,024","447,012","365,257","456,365","404,548","389,734","423,644","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3410,07","582,549","414,213734589","9,67562","1,64464","300,121","307,719","297,541","299,927","298,186","291,416",,"380,139","495,753","334,156","428,559","412,761","380,139","409,439","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3466,05","584,643","414,2223287671","9,67727","1,6444","299,936","296,879","298,345","299,716","301,543","287,324","293,248","393,301","522,879","341,189","418,72","397,226","406,06","429,507","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3561,81","579,445","414,2309229452","9,67892","1,64416","299,505","300,206","297,756","301,605","298,311","291,821","295,013","398,687","502,728","352,926","382,374","399,205","446,933","429,842","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3716,36","572,202","414,2395171233","9,68057","1,64392","300,33","298,47","301,942","301,263","301,961","311,607","293,618","408,006","523,556","373,579","349,777","397,204","444,312","420,827","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3818,05","571,899","414,2481113014","9,68221","1,64368","300,366","298,389","302,124","301,245","302,124","312,451","293,555","408,398","524,492","374,448","348,438","397,113","444,126","420,439","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3809,2","509,315","414,2567054795","9,68386","1,64344","299,945","303,442","302,756","298,508","299,597","310,135","292,081","391,612","494,639","374,965","336,833","403,975","389,382","400,876","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3828,83","584,882","414,2652996575","9,68551","1,64324","299,716","303,241","303,204","299,861","300,96","291,525","292,227","394,714","488,46","386,867","349,042","409,019",,"375,201","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3853,15","578,481","414,2738938356","9,68716","1,64303","300,755","295,467","297,354","299,508","300,397","294,89","290,979","387,247","518,499","395,118","339,176","391,892","386,28","366,197","64,4",
2017-09-09 08:00:00,"54,63","12,9","3904,81","566,317","414,2824880137","9,68881","1,64283","299,754","302,455","297,701","299,487","298,263","304,138","289,866","398,376","511,828","404,271","359,239","397,382","379,03","362,646","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","3924,4","586,834","414,2910821918","9,69046","1,64262","299,707","306,78","297,098","300,329","301,535","310,011","299,917","412,786","533,699","425,327","365,018","409,793","443,483","375,184","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4012,86","576,088","414,2996763699","9,69211","1,64242","300,548","298,968","301,906","299,946","298,951","298,9","299,315","406,699","511,924","430,375","340,939","400,318","419,035","382,611","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4206,1","574,978","414,3082705479","9,69376","1,64221","300,796","298,398","302,334","299,717","299,248","295,657","307,043","409,747","510,898","437,786","345,821","396,707","412,983","381,865","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4374,6","582,517","414,316864726","9,69541","1,64201","300,386","302,579","302,344","299,917","301,572","302,027","306,14","409,9","507,658","453,035","340,134","390,785",,"381,816","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4427,63","581,138","414,3254589041","9,69706","1,6418","299,947","295,653","297,311","298,668","297,28","309,474","307,757","398,435","502,635","455,307","357,367","399,441",,"388,136","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4419,74","582,805","414,3340530822","9,69871","1,6416","300,347","302,873","296,44","299,448","298,33","299,944","307,417","390,713","506,733","455,897","398,899","407,764","368,776","382,109","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4275,39","587,55","414,3426472603","9,70036","1,64139","299,946","303,013","300,399","300,537","301,537","288,574","305,718","398,508","491,785","447,159","450,033","402,868","404,871","368,114","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4276,62","585,439","414,3512414384","9,70201","1,64119","300,136","300,487","302,263","300,167","302,313","297,914","305,22","398,412","488,372","416,892","470,978","400,519","394,313","388,527","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4322,17","589,404","414,3598356164","9,70365","1,64098","300,146","298,06","302,553","299,308","297,941","309,709","297,863","409,371","535,798","405,158","479,702","396,739",,"404,281","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4319,5","572,145","414,3684297945","9,7053","1,64078","299,728","303,604","300,05","302,828","297,939","305,436","299,604","394,156","523,508","387,69","481,195","411,788","409,377","429,184","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4367,28","572,452","414,3770239726","9,70695","1,64057","299,707","298,649","297,206","302,166","299,205","291,177","295,94","401,012","507,686","362,703","476,041","397,845","438,21","438,78","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4525,71","585,872","414,3856181507","9,70838","1,64037","302,008","299,644","298,116","298,15","301,568","288,178","293,661","390,905","446,013","350,201","434,51","383,483","390,069","444,976","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4537,48","579,574","414,3942123288","9,70979","1,64016","301,706","306,193","301,098","299,205","302,103","303,753","293,555","379,896","521,131","333,189","427,959","382,793","398,759","440,015","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4466,25","578,644","414,4028065069","9,71121","1,63996","300,016","301,096","301,871","300,102","298,787","307,044","291,886","385,07","512,694","337,484","458,877","395,862","460,451","446,559","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4350,6","570,481","414,4114006849","9,71262","1,63975","299,927","296,624","302,323","300,774","301,118","293,377","294,306","395,854","537,905","337,759","401,068","408,618","432,282","467,927","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4301,16","574,714","414,419994863","9,71403","1,63955","300,763","300,174","298,372","299,342","298,736","287,449","291,925","415,435","510,656","348,026","377,977","411,851",,"435,92","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4219,68","571,468","414,4285890411","9,71545","1,63934","300,806","302,247","296,706","300,939","301,534","293,661","290,961","410,218","507,044","359,839","331,257","389,983","378,658","421,639","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4277,87","582,878","414,4371832192","9,71686","1,63914","300,806","301,927","297,257","298,731","299,807","311,308","293,004","405,624","446,71","378,86","319,264","400,355","332,818","373,325","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4407,97","599,113","414,4457773973","9,71827","1,63893","300,389","299,406","302,079","300,482","299,916","304,527","296,447","400,652","499,858","392,627","317,269","400,447","342,642","361,892","64,4","2,15"
2017-09-09 08:00:00,"54,63","12,9","4498,87","606,924","414,4543715753","9,71969","1,63873","300,366","301,978","302,969","298,501","300,135",,"301,426","403,24","514,791","399,475","311,999","381,606","387,949","372,394","64,4","2,15"
2017-09-09 09:00:00,"54,63","12,9","4440,93","571,999","414,4629657534","9,7211","1,63852","300,158","298,999","299,67","299,43","299,938","300,179","303,56","395,326","530,467","424,874","315,052","393,645","424,346","354,155","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4634,74","583,371","414,4715599315",,"1,63832","301,188","293,831","298,446","299,695","299,719","311,216","305,536","386,823","532,899","427,779","331,151","394,881","413,468","354,171","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4759,67","574,868","414,4801541096","9,72393","1,63831","300,206","296,049","297,557","299,915","299,499",,"302,937","397,74","521,2","447,77","361,593","388,137","420,71","341,18","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4640,97","572,61","414,4887482877","9,72534","1,63831","300,77","295,984","302,079","300,343","300,941","297,856","305,275","391,766","478,769","455,026","368,45","385,147","399,99","356,08","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4537,41","566,732","414,4973424658","9,72676","1,63831","300,182","303,251","302,344","300,782","299,985","292,298","305,628","416,017","497,257","455,381","364,313","384,475","359,532","355,42","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4428,98","574,484","414,5059366438","9,72817","1,63831","300,354","303,247","302,344","300,39","300,342","286,408","305,847","406,525","480,232","456,401","375,88","381,842","364,73","390,28","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4521,12","591,679","414,5145308219","9,72958","1,63831","300,366","292,632","300,475","299,951","299,743","305,604","307,728","398,801","492,562","445,752","375,086","379,089","410,148","390,214","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4447,38","582,275","414,523125","9,731","1,63831","299,744","291,187","296,631","299,927","300,745","311,719","308,459","398,861","527,576","447,677","412,63","387,26",,"398,951","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4288,97","604,141","414,5317191781","9,73241","1,63831","299,5","303,793","295,789","298,474","299,561","298,319",,"396,526","508,198","433,563","424,433","387,75","437,68","395,305","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4280,52","584,743","414,5403133562","9,73382","1,63831","298,866","299,774","300,933","300,047","296,793","289,841","303,46","398,747","477,549","416,434","482,48","399,18","431,69","395,579","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4214,33","588,675","414,5489075342","9,73524","1,63831","299,242","301,144","301,245","298,489","296,838","301,601","299,908","398,417","505,149","398,669","518,344","391,559","397,982","402,893","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4162,62","589,564","414,5575017123","9,73665","1,63831","299,268","299,589","302,073","300,459","297,886","310,211","294,117","398,86","503,198","390,023","513,319","421,673","381,186","423,09","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4252,27","590,748","414,5660958904","9,73806","1,63831","298,234","299,281","301,711","300,379","302,29","306,353","295,635","380,529","498,706","362,149","476,147","410,08","397,138","435,72","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4288,78","583,356","414,5746900685",,"1,63831","299,823","299,268","297,344","300,366","301,737","291,817","294,512","379,37","493,642","345,701","470,154","407,676","440,876","468,621","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4256,28","589,201","414,5832842466","9,74089","1,63831","299,927","299,474","297,07","300,366","298,584","287,818","291,747","397,259","486,947","342,743","464,043","392,554","438,298","479,991","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4310,98","574,672","414,5918784247","9,74231","1,63831","300,34","296,8","296,864","298,093","299,836","307,258","294,884","401,214","484,945","340,585","396,059","406,113","410,043","458,263","65,26","2,3"
