date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 09:00:00,"54,63","12,9","4373,04","570,291","414,6004726027","9,74372","1,63831","299,541","303,235","302,01","300,632","301,165","312,417","293,445","401,862","517,294","337,923","361,713","406,51","398,815","449,082","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4335,58","575,202","414,6090667808","9,74513","1,63831","299,898","299,145","302,344","299,984","298,37","309,18","291,692","406,569","452,171","360,953","344,434","399,785","372,556","432,595","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4254,27","573,843","414,6176609589","9,74655","1,63831","300,545","304,601","301,931","299,308","300,849","287,081","300,855","413,002","490,51","366,122","338,961","399,833","363,402","384,879","65,26",
2017-09-09 09:00:00,"54,63","12,9","4340,17","575,449","414,626255137","9,74796","1,63831","300,38","297,555","297,985","301,33","299,582","283,994","300,434","406,356","484,833","385,094","320,338","390,044","353,455","365,243","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4433,56","574,417","414,6348493151","9,74893","1,63831","301,19","296,658","298,76","300,435","299,693",,"304,693","381,49","484,277","397,956","329,397","367,709","374,895","360,538","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4421,9","575,484","414,6434434932","9,74987","1,63831","301,039","302,187","297,799","299,543","299,913","299,854","306,009","389,713","507,616","420,96","342,15","395,67","426,71","342,213","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4425,59","584,139","414,6520376712","9,75082","1,63831","300,82","294,329","301,023","299,487","299,515","294,739","305,667","394,132","511,322","432,073","348,458","404,373","415,957","356,495","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4326,25","575,631","414,6606318493","9,75176","1,63831","299,988","303,587","302,063","299,896","300,509","289,323","308,706","399,507","516,208","440,25","372,088","387,914","399,892","363,699","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4294,93","576,662","414,6692260274","9,7527","1,63831","299,721","307,196","301,919","299,927","299,97","309,473","310,784","402,229","520,268","453,922","380,034","421,648","419,173","356,942","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4304,72","579,062","414,6778202055","9,75364","1,63831","299,912","297,343","299,032","299,722","299,516","312,144",,"403,795","453,351","444,764","373,538","382,439","409,098","360,042","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4339,73","581,502","414,6864143836","9,75459","1,63831","300,337","290,683","298,213","299,707","299,282","298,08","305,449","416,507","505,162","450,597","381,433","395,425","379,532","383,473","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9",4209,"583,944","414,6950085616","9,75553","1,63831","299,546","304,615","296,528","299,912","300,293","289,892","299,663","404,795","528,231","456,1","403,907","390,908","403,616","398,517","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4189,46","585,804","414,7036027397","9,75647","1,63831","299,284","304,621","299,671","298,908","299,347","303,235","292,34","387,65","512,257","451,957","414,162","416,042","390,94","397,938","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4259,67","574,567","414,7121969178","9,75741","1,63831","299,472","302,494","301,564","300,466","301,928","307,187","295,276","383,58","526,199","444,568","431,218","413,425",,"390,622","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4302,67","581,686","414,7207910959","9,75835","1,63831","299,896","294,366","302,298","299,768","301,51","310,671","291,645","397,353","526,27","419,939","472,79","410,009",,"388,552","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4436,64","578,299","414,729385274","9,7593","1,63843","299,109","304,409","302,139","300,934","298,602","292,508","290,744","397,923","466,095","397,563","470,691","398,504",,"389,465","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4464,75","601,278","414,7379794521","9,76024","1,63857","299,865","294,573","298,65","302,252","301,863","286,642","291,311","394,164","494,283","383,484","463,046","396,639","409,631","407,503","65,26",
2017-09-09 09:00:00,"54,63","12,9","4443,44","592,248","414,7465736301","9,76118","1,63871","299,723","302,965","297,98","298,055","301,307","305,093","293,4","394,349","453,568","362,983","452,334","397,586","394,543","434,495","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4369,53","585,76","414,7551678082","9,76212","1,63885","299,911","305,908","298,766","299,567","298,795","310,806","296,821","394,385","490,815","348,465","431,601","408,411","416,057","438,491","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4417,7","583,63","414,7637619863","9,76307","1,63899","299,723","302,006","298,217","299,503","302,274","294,636","297,07","396,704","488,131","333,468","433,699","408,209","420,918","442,739","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4350,09","595,384","414,7723561644","9,76401","1,63913","300,726","292,106","301,837","299,487","300,322","291,908","299,312","398,744","480,321","332,363","433,984","416,302","342,727","447,156","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4266,49","582,172","414,7809503425","9,76495","1,63927","299,584","296,652","302,735","299,487","297,703","307,68","306,004","402,136","462,949","350,365","374,976","405,712","401,475","430,601","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4401,27","592,933","414,7895445205","9,76589","1,63941","300,505","300,532","302,783","301,116","300,971","310,768","307,129","406,103","499,94","357,287","335,56","414,012","384,284","415,461","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4396,53","606,282","414,7981386986","9,76684","1,63955","299,977","298,572","299,128","300,027","297,996","300,15","306,772","406,859","532,284","361,213","341,116","406,085","379,932","410,801","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4311,31","578,494","414,8067328767","9,76778","1,63968","300,537","298,795","298,422","299,52","300,983","291,134","308,162","403,192","517,915","384,467","324,446","392,633","381,275","388,552","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4225,47","593,673","414,8153270548",,"1,63982","300,586","298,625","297,982","299,691","302,261","299,218","305,431","398,264","528,612","392,307","327,021","403,832","346,174","387,293","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4151,25","569,691","414,8239212329","9,76966","1,63996","301,196","293,528","297,949","300,317","297,873","305,612","308,655","396,037","541,638","408,761","315,783","412,974","381,646","371,515","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4200,55","587,911","414,832515411","9,77061","1,6401","300,434","307,517","302,412","299,961","300,958","311,758","302,039","401,43","527,977","424,005","308,714","393,299","412,679","376,342","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4404,05","604,207","414,841109589","9,77155","1,64024","300,569","302,851","303,592","299,927","302,256","303,737","296,004","405,578","517,373","421,193","331,574","408,843","403,147","362,63","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4439,06","584,06","414,8497037671","9,77249","1,64038","300,789","303,358","298,389","299,927","297,882","300,772","299,386","406,358","465,848","442,265","347,656","391,013","387,13","360,383","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4373,88","575,52","414,8582979452","9,77343","1,64052","300,198","294,323","297,949","299,927","298,726","293,291","295,451","409,628","503,935","447,534","356,754","446,296","407,058","368,949","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4405,79","595,195","414,8668921233","9,77437","1,64066","300,146","299,628","297,544","299,522","301,865","302,798",,"398,833","503,325","450,81","364,26","396,285","392,847","364,086","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4350,37","592,988","414,8754863014","9,77532","1,6408","299,539","301,159","301,356","300,095","299,493","309,33","294,717","408,954","449,223","458,023","396,152","396,172","406,444","391,057","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4334,2","580,311","414,8840804795","9,77539","1,64093","299,487","300,033","302,088","299,137","297,854","296,285","295,277","406,68","497,725","455,147","418,932","405,168","427,797","382,247","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4174,2","581,471","414,8926746575","9,77539","1,64107","298,881","296,893","302,124","300,261","301,37","290,643","292,885","391,654","490,932","447,391","452,346","408,968","418,739","390,915","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4298,88","583,35","414,9012688356","9,77539","1,64121","298,828","295,62","300,506","299,355","301,28","292,079","292,878","389,92","493,069","408,513","479,165","425,451","396,155","391,24","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4225,76","583,496","414,9098630137","9,77539","1,64135","299,838","299,166","297,741","300,277","298,62",,"293,703","396,779","493,34","406,69","523,963","411,166","410,235","408,941","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4163,13","572,842","414,9184571918","9,77539","1,64149","299,321","293,633","297,106","299,962","298,994","308,139","291,15","401,986","501,666","388,977","517,327","420,407","400,323","423,18","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4258,15","584,744","414,9270513699","9,77539","1,64163","299,067","302,765","299,885","300,329","300,254","297,037","292,124","401,477","493,074","369,132","471,374","417,82","415,207","430,36","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4073,45","569,144","414,9356455479","9,77539","1,64177","299,451","299,833","301,96","300,165","299,963","289,724","301,103","406,441","493,246","361,001","460,38","414,461","389,973","453,695","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4058,81","575,463","414,944239726","9,77539","1,64191","299,487","296,868","302,124","299,542","299,927","300,645","300,897","409,651","480,355","334,196","467,646","401,56","449,192","466,884","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4047,08","586,242","414,9528339041","9,77539","1,64204","299,89","303,881","300,311","299,689","299,323","309,338","303,625","396,138","467,239","339,736","451,531","393,855","410,107","460,81","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3993,33","573,179","414,9614280822","9,77539","1,64218","299,927","301,723","297,932","299,908","301,683","299,768","306,7","383,881","510,259","342,928","407,056","407,386","395,268","448,54","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","4032,42","576,927","414,9700222603","9,77539","1,64232","300,128","300,258","297,126","299,525","299,29","290,984",,"379,209","502,891","363,897","389,538","406,159","367,112","425,254","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3828,04","593,585","414,9786164384","9,77539","1,64232","300,146","304,368","299,281","300,693","300,857","297,495","310,123","382,532","498,727","367,79","350,046","399,376","363,061","405,532","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3803,18","601,231","414,9872106164","9,77539","1,64231","299,544","298,734","301,697","300,002","298,816","296,562","310,656","396,601","473,062","374,387","344,341","396,751","367,014","387,239","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3869,71","574,472","414,9958047945","9,77539","1,6423","299,487","298,37","301,703","299,726","299,211","307,657","307,48","408,867","507,439","397,179","319,149","392,032","394,528","387,192","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3775,89","574,129","415,0043989726","9,77539","1,64228","299,287","304,81","301,685","300,309","302,077","310,522","309,184","410,814","499,518","419,47","325,715","410,72",,"384,311","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3744,79","570,439","415,0129931507","9,77539","1,64227","299,268","304,015","301,685","300,768","300,136","295,644","306,365","400,845","473,609","437,65","312,65","397,948","415,589","362,356","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3812,86","587,899","415,0215873288","9,77539","1,64226","299,268","299,268","297,873","299,602","300,328","289,801","310,693","402,175","505,895","447,076","306,692","409,636","375,22","364,328","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3831,63","577,899","415,0301815069","9,77539","1,64225","300,27","302,238","297,109","300,49","298,762","297,804","303,11","395,083","519,54","452,752","298,405","397,308","389,213","366,727","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3841,57","569,542","415,0387756849","9,77539","1,64223","299,765","303,967","297,271","298,982","301,616","309,234","296,129","393,015","528,796","448,3","316,547","409,581","412,895","360,374","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3778,81","581,642","415,047369863","9,77539","1,64222","300,308","296,892","301,896","300,23","299,501","300,441","295,332","383,76","468,676","446,844","370,694","398,333","445,63","371,815","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3649,6","576,248","415,0559640411","9,77539","1,64221","300,366","304,157","303,14","299,371","301,06","289,331",,"395,574","506,388","439,902","378,259","370,157","396,833","372,988","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3646,48","582,224","415,0645582192","9,77539","1,6422","300,566","298,784","299,425","300,467","298,447","296,876","294,115","403,261","491,318","434,286","390,598","379,396","390,462","385,035","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3654,1","617,283","415,0731523973","9,77539","1,64218","299,987","293,176","297,85","300,386","301,365","306,517","294,014","399,345","495,038","410,749","408,84","383,093","400,542","370,683","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3618,15","599,099","415,0817465753","9,77539","1,64217","300,725","305,653","298,328","299,368","299,688","300,809",,"405,256","519,794","400,596","438,231","388,849","412,757","376,145","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3550,5","608,566","415,0903407534","9,77539","1,64216","300,806","301,37","297,191","299,866","299,886","295,157","293,276","405,896","525,313","391,476","425,759","390,903","377,256","386,373","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3535,5","596,508","415,0989349315","9,77539","1,64215","301,203","301,6","301,437","299,53","297,346","290,683","293,115","419,461","507,715","364,313","428,806","368,663","356,356","378,362","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3590,31","588,459","415,1075291096",,"1,64213","300,25","299,097","301,705","299,686","299,657","301,602","295,105","407,312","542,737","357,59","459,015","407,674","446,836","416,881","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3664,06","587,769","415,1161232877","9,77539","1,64212","300,146","298,828","301,685","299,707","299,927","302,783","295,313","405,896","546,582","357,183","462,109","411,984","456,448","420,991","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3597,72","576,709","415,1247174658","9,77539","1,64211","299,549","296,439","302,083","299,906","300,922","312,737","296,507","405,896","491,16","353,761","461,755","410,986","464,059","435,988","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3656,56","584,951","415,1333116438","9,77582","1,6421","299,885","293,408","301,528","299,33","301,622","311,384","297,625","402,273","484,385","363,659","508,005","392,94","406,566","413,079","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3568,88","591,996","415,1419058219","9,77629","1,64208","300,125","305,211","297,499","300,259","298,314","292,692","302,687","400,537","500,634","384,212","554,255","412,427","374,666","419,47","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3488,6","587,685","415,1505","9,77676","1,64207","300,146","298,771","296,474","300,366","297,751","298,247","306,202","391,794","510,083","391,684","450,069","436,149","383,524","421,936","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3571,68","576,69","415,1590941781","9,77723","1,64206","299,75","302,908","301,766","298,581","301,895","307,18",,"386,815","513,455","408,813","445,845","415,552",,"428,569","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3621,62","577,766","415,1676883562","9,7777","1,64204","299,905","297,887","302,741","301,166","302,741","305,874","308,035","389,992","487,137","407,188","398,051","374,296","331,99","410,835","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3655,25","593,433","415,1762825342","9,77817","1,64203","300,125","299,472","301,99","300,076","300,204","300,482","308,057","387,67","460,242","415,103","396,143","370,622","336,067","391,915","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3718,73","591,243","415,1848767123","9,77864","1,64202","299,948","296,539","298,34","299,927","298,539","288,641","308,651","404,516","453,573","422,314","400,708","374,646","395,195","395,065","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3807,8","573,767","415,1934708904","9,77912","1,64201","300,125","300,944","298,741","300,521","297,002","302,057","302,577","413,614","517,96","423,494","401,172","400,896",,"413,513","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3827,59","572,449","415,2020650685","9,77959","1,64199","300,344","303,84","298,036","299,398","298,632","310,392","305,467","417,109","526,589","425,492","382,873","417,616","474,98","416,965","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3847,05","567,566","415,2106592466","9,78006","1,64198","300,564","297,774","302,695","300,256","301,794","307,178","305,662","407,048","517,583","426,677","336,917","401,796","369,533","374,922","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3756,86","567,017","415,2192534247","9,78053","1,64197","300,784","295,489","303,42","299,181","300,543","290,732",,"400,945","543,561","424,844","286,01","366,679","332,189","369,733","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3659,34","576,899","415,2278476027","9,781","1,64196","301,003","300,056","299,885","299,838","298,983","284,592","302,474","393,638","501,239","409,582","345,158","398,139","403,367","383,574","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3643,02","599,399","415,2364417808","9,78147","1,64194","301,025","305,524","297,71","301,507","301,791","308,992","296,266","398,732","513,991","403,536","405,363","412,962","423,222","395,046","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3601,05","577,689","415,2450359589","9,78194","1,64193","300,631","294,832","297,115","299,711","298,375","314,555","296,913","387,704","478,356","399,168","441,146","417,65","401,389","389,721","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3684,52","589,198","415,253630137","9,78241","1,64192","299,994","304,01","301,41","299,882","297,752","306,583","296,676","401,654","454,759","395,822","449,09","419,526",,"379,578","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3659,38","596,845","415,2622243151","9,78289","1,64191","300,321","297,51","302,101","299,73","298,913","294,992","291,307","412,825","471,874","367,892","455,569","399,925","335,549","367,613","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3663,85","580,017","415,2708184932","9,78336","1,64189","299,578","290,128","302,124","299,904","302,004","300,869","290,501","409,864","494,909","377,318","502,494","434,712","397,239","404,965","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3801,56","581,829","415,2794126712","9,78383","1,64188","299,684","297,448","301,73","300,517","302,147","309,162","290,085","416,123","443,534","381,181","486,472","427,627","488,185","423,24","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3646,7","573,535","415,2880068493","9,7843","1,64187","299,51","303,502","297,555","299,013","298,388","300,988","291,612","389,583","463,119","376,151","470,699","422,361","424,709","441,644","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3586,08","581,246","415,2966010274",,"1,64186","300,667","296,829","297,857","300,204","298,539","296,782","297,301","384,586","476,286","384,698","447,824","416,971","437,167","470,268","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3692,88","589,915","415,3051952055","9,78524","1,64184","301,002","294,793","301,092","300,366","299,787","295,625","301,485","379,453","491,66","389,638","436,232","409,004","403,594","458,116","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3798,74","582,636","415,3137893836","9,78571","1,64183","300,436","296,028","302,84","299,973","301,694","307,121",,"382,449","495,871","400,706","406,174","408,129","407,332","448,905","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3682,6","577,857","415,3223835616","9,78618","1,64182","300,758","299,52","303,199","300,71","300,534","306,342","305,816","400,269","510,305","392,829","418,4","394,385",,"429,342","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3668,35","593,192","415,3309777397","9,78665","1,6418","300,413","302,084","298,123","299,04","300,562","299,018","308,04","402,393","487,257","400,383","390,326","392,215","385,373","407,36","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3658,59","580,934","415,3395719178","9,78713","1,64179","300,758","302,54","297,902","300,2","299,41","290,719",,"415,789","511,062","413,461","352,215","379,379","375,189","404,006","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3562,7","584,122","415,3481660959","9,7876","1,64178","300,414","294,53","297,361","299,582","299,855","291,779","308,253","398,663","428,436","416,358","325,406","410,251","391,038","378,794","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3528,65","605,93","415,356760274","9,78807","1,64177","300,758","297,667","300,619","299,292","299,535","299,849","307,885","403,523","521,483","435,766","319,871","392,1","415,122","342,803","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3596,55","575,949","415,3653544521","9,78854","1,64175","300,218","304,813","302,003","300,44","300,074","308,036","305,296","399,498","481,729","423,719","337,25","402,629","408,339","361,844","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3571,56","584,398","415,3739486301","9,78901","1,64174","299,56","305,64","302,32","298,825","300,342","299,154","306,35","402,008","515,557","423,37","332,498","396,918","414,143","359,8","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9",3632,"581,051","415,3825428082","9,78885","1,64173","299,878","296,649","302,148","299,977","298,216","291,108","307,691","399,276","508,435","407,709","371,599","399,931",,"371,955","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3608,62","576,105","415,3911369863","9,78862","1,64172","299,927","298,461","297,633","300,146","300,097","295,336",,"385,546","536,127","393,755","384,894","399,439","375,186","377,463","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3571,96","591,829","415,3997311644","9,78838","1,6417","299,536","295,9","297,07","299,17","301,537","302,218","307,59","387,876","497,516","384,584","410,924","389,53","423,066","375,993","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3658,01","621,983","415,4083253425","9,78815","1,64169","299,293","291,251","300,963","299,826","301,101","304,56","303,606","386,606","489,197","377,408","445,2","406,838","442,462","385,032","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3783,26","666,769","415,4169195205","9,78791","1,64168","299,268","300,251","302,05","300,512","299,466","297,937","300,273","393,038","512,932","379,958","455,111","417,05","413,813","392,595","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3630,73","591,354","415,4255136986","9,78767","1,64167","299,852","299,516","303,098","299,417","300,631",,"299,732","394,772","503,44","383,732","449,624","403,879",,"407,103","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3608,14","681,191","415,4341078767","9,78744","1,64165","300,511","299,657","298,936","301,411","299,247","296,424","294,446","393,998","506,357","392,773","411,069","398,651","414,55","404,449","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3637,2","618,223","415,4427020548","9,7872","1,64164","300,781","303,213","297,999","301,295","300,606","308,952","291,242","409,856","508,44","387,176","401,749","402,121","424,385","409,756","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3646,11","571,302","415,4512962329","9,78697","1,64163","300,417","296,866","298,143","298,332","302,165","305,619","291,501","397,748","510,635","405,868","380,114","401,648","416,175","416,847","65,26",
2017-09-09 09:00:00,"54,63","12,9","3700,44","611,246","415,459890411",,"1,64162","301,144","303,168","299,725","300,089","298,843","294,478","298,384","383,482","529,448","412,738","346,226","366,906","339,158","385,936","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3572,91","542,512","415,468484589","9,7865","1,6416","300,856","295,35","302,844","300,366","297,222","288,448","295,572","389,404","500,772","428,101","344,954","365,339","376,408","393,537","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3605,45","566,842","415,4770787671","9,78626","1,64156","300,611","299,655","303,028","299,2","298,431","297,363","292,955","381,086","486,219","414,276","352,912","365,719","423,629","386,276","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3587,11","617,676","415,4856729452","9,78603","1,64151","300,392","305,415","298,537","300,213","301,909","306,958","299,278","397,12","511,873","424,137","355,977","366,205","425,54","381,714","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3469,14","575,365","415,4942671233","9,78579","1,64146","300,754","296,009","297,367","299,978","301,763","305,926","300,921","415,711","500,953","422,377","375,874","385,687","430,514","385,641","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3394,26","601,713","415,5028613014","9,78555","1,64141","300,03","295,235","296,708","299,539","298,775","298,86","297,146",421,"498,004","416,69","366,792","383,925","418,886","396,946","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3444,42","617,927","415,5114554795","9,78532","1,64135","300,315","292,986","302,253","299,875","300,909","291,165","297,988","401,098","501,369","402,188","350,069","397,437","408,349","402,264","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3509,98","617,894","415,5200496575","9,78508","1,6413","299,398","304,678","302,616","300,314","299,309","298,196","302,815","390,451","513,314","396,068","373,859","413,389","402,228","391,602","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3497,01","610,687","415,5286438356","9,78485","1,64125","300,235","303,205","300,241","299,398","298,854","309,332",,"390,262","511,371","378,856","427,236","452,161","427,709","402,243","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3486,84","601,157","415,5372380137","9,78461","1,6412","300,753","299,693","297,223","299,461","302,305","312,238","302,45","401,379","527,328","373,287","472,441","444,561","406,138","400,007","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3623,29","586,552","415,5458321918","9,78438","1,64115","300,032","304,487","297,044","300,84","302,397","293,314",,"399,371","518,129","373,304","458,146","411,817","361,294","380,541","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3580,96","595,988","415,5544263699","9,78414","1,6411","300,313","299,983","301,321","299,093","300,218","302,098","307,625","399,769","547,444","378,588","435,202","385,783","331,505","385,232","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3526,47","594,853","415,5630205479","9,78391","1,64105","299,98","301,005","302,677","300,952","299,348","309,261","306,485","405,607","551,68","386,416","424,87","382,793","368,058","397,382","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3538,22","584,841","415,571614726","9,78367","1,641","299,927","295,846","303,169","301,052","301,003","313,698","307,263","399,808","488,054","383,136","439,255","393,427","430,574","423,616","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3640,62","635,466","415,5802089041","9,78343","1,64095","299,927","301,458","299,172","299,482","297,773","296,657","311,448","412,069","463,767","405,275","416,718","377,022","452,783","420,764","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3570,87","581,154","415,5888030822","9,7832","1,6409","300,12","299,068","298,03","299,46","298,253","290,361",,"403,371","509,796","391,881","415,679","381,293","498,965","435,853","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3590,36","592,307","415,5973972603","9,78296","1,64085","300,339","297,645","297,757","300,643","298,389","306,578","300,728","402,331","457,474","401,854","479,025","414,11","450,674","458,895","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3562,31","582,26","415,6059914384","9,78273","1,6408","299,211","297,51","297,729","298,303","301,276","311,631","297,315","402,393","443,702","413,983","436,558","398,328","339,478","414,933","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3593,7","574,561","415,6145856164","9,78249","1,64075","300,011","302,516","302,158","299,297","298,411","299,689","295,145","393,621","500,007","416,4","426,901","400,287","337,103","422,322","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3579,14","576,401","415,6231797945","9,78226","1,6407","299,762","300,531","302,399","299,295","299,295","287,181","293,912","388,879","489,727","416,061","444,338","397,113","387,357","419,473","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3421,84","597,079","415,6317739726","9,78099","1,64065","299,515","298,8","301,575","299,46","301,987","288,913",,"394,073","471,743","415,049","444,482","391,742","399,182","420,716","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3355,13","585,553","415,6403681507","9,77958","1,6406","299,295","298,608","298,773","301,41","299,651","304,38","294,846","389,191","495,328","405,943","417,816","388,162","431,252","435,478","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3459,59","588,833","415,6489623288","9,77816","1,64055","299,076","305,14","298,004","300,916","299,46","315,548","294,297","393,63","490,09","423,061","404,158","393,047","406,835","417,282","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3494,36","590,667","415,6575565069","9,77675","1,6405","299,24","292,25","297,565","298,501","299,295","298,599","293,83","390,885","493,265","413,443","404,1","377,439","400,724","398,454","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3536,48","580,73","415,6661506849","9,77534","1,64045","300,032","301,539","301,525","300,081","300,606","296,928","293,201","387,768","453,987","418,719","416,193","381,312","348,788","395,682","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3579,43","581,355","415,674744863","9,77392","1,6404","300,53","301,113","302,315","299,407","299,847","307,235","292,923","383,446","502,902","398,579","423,083","394,741",,"402,834","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3640,74","594,453","415,6833390411","9,77251","1,64035","300,586","295,627","302,536","300,227","301,05","309,483","293,279","393,36","491,614","394,549","423,146","385,984",,"401,478","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3650,04","596,313","415,6919332192",,"1,64029","299,82","304,451","298,158","299,983","299,713",,"292,377","404,484","423,63","366,66","425,09","387,806","368,245","413,153","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3567,88","576,091","415,7005273973","9,76968","1,64024","299,324","299,346","297,318","299,735","298,913","293,599","295,11","408,078","438,242","367,753","418,579","376,775","401,523","387,019","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3643,16","586,426","415,7091215753","9,76827","1,64019","300,034","296,856","297,673","299,515","300,169","298,069","296,874","406,653","507,489","377,453","392,371","366,917","398,228","396,873","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3652,1","579,332","415,7177157534","9,76685","1,64014","299,763","302,762","301,561","301,02","299,025","306,875","297,837","405,524","484,534","364,651","358,018","373,883","387,315","389,78","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3595,63","596,071","415,7263099315","9,76544","1,64018","300,281","299,453","302,124","301,436","301,698","301,935","297,375","401,909","527,089","372,443","353,856","393,785","363,937","387,477","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3622,89","589,72","415,7349041096","9,76403","1,64023","299,41","299,785","298,872","297,638","298,872","292,99","293,655","398,777","498,612","384,714","400,163","404,715",,"395,021","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3632,32","604,827","415,7434982877",,"1,64028","299,65","299,927","297,625","299,553","300,108","289,123","291,587","396,213","475,614","398,513","412,804","408,799","409,228","409,592","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3605,4","599,871","415,7520924658","9,7612","1,64033","300,471","302,792","297,892","299,927","298,456","303,047","296,706","408,069","519,236","407,852","402,126","412,582","426,25","405,855","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3630,92","579,676","415,7606866438","9,75978","1,64038","299,823","301,506","298,712","300,308","297,787","307,49","299,227","403,816","512,912","405,232","390,215","391,565","396,835","388,701","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3601,77","562,483","415,7692808219","9,75837","1,64043","300,47","288,852","301,307","299,985","300,017","294,872","299,487","402,025","531,049","410,749","358,505","391,168","358,509","378,57","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3599,61","564,535","415,777875","9,75696","1,64048","300,015","300,676","302,827","299,546","302,08","298,609",,"402,76","498,282","420,563","362,371","391,605","383,98","395,576","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3521,33","606,377","415,7864691781","9,75554","1,64053","300,307","296,509","302,433","299,487","298,161","308,042","304,862","391,201","470,72","409,324","374,149","404,472","397,403","376,886","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3594,04","591,663","415,7950633562","9,75413","1,64058","300,176","305,041","298,35","300,248","298,651","302,339",,"397,177","502,58","413,431","361,92","408,86","398,762","382,613","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3546,72","619,523","415,8036575342","9,75272","1,64064","300,146","303,098","297,539","300,176","301,109","290,983","306,507","401,851","526,191","421,375","354,698","392,558","378,418","379,729","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3486,49","579,006","415,8122517123","9,7513","1,64069","300,716","303,893","298,27","299,577","298,235","303,058","307,439","414,509","545,184","421,535","372,482","399,001","389,766","387,168","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3482,42","602,991","415,8208458904","9,74989","1,64074","300,047","299,359","301,614","300,815","300,575","310,322",,"415,542","514,461","413,47","388,207","380,921","408,965","395,107","65,26",
2017-09-09 09:00:00,"54,63","12,9","3678,8","560,585","415,8294400685","9,74848","1,64079","299,927","299,176","302,692","300,079","297,239","301,668","304,967","399,02","500,904","415,006","387,879","386,852","397,651","387,606","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3693,36","558,244","415,8380342466","9,74706","1,64084","299,548","299,268","302,973","300,306","297,2","292,944","305,868","405,022","494,684","405,68","410,078","394,478","404,581","392,894","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3706,08","566,443","415,8466284247","9,74565","1,64089","299,298","305,325","297,892","301,123","300,697","288,958","305,322","407,69","506,105","385,531","414,008","394,037","427,272","398,708","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3594,56","596,05","415,8552226027","9,74423","1,64094","299,078","297,014","297,449","297,455","299,54","301,197","305,2","413,509","461,175","392,313","387,45","391,434","379,489","399,473","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3596,82","577,476","415,8638167808","9,74282","1,64099","299,237","304,608","299,401","299,309","300,969","305,303","305,578","404,499","487,81","379,943","420,515","413,331","436,382","402,796","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3628,47","581,615","415,8724109589","9,74141","1,64104","299,457","304,944","300,653","300,275","299,542","294,854","307,153","401,169","505,534","370,716","445,065","395,122",,"397,633","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3589,14","599,175","415,881005137",,"1,64109","299,676","300,977","301,373","300,555","301,916",,"306,262","379,347","514,814","373,308","449,056","391,605","355,271","383,888","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3468,11","576,598","415,8895993151","9,73924","1,64114","300,085","296,585","301,654","299,262","301,398","301,409","306,079","384,91","508,198","379,48","439,135","411,51","410,158","392,736","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3413,82","572,51","415,8981934932","9,73818","1,64119","300,146","295,972","301,685","299,048","301,245","303,003","306,079","386,377","506,934","380,383","437,5","414,738","421,724","394,507","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3506,14","579,328","415,9067876712","9,73712","1,64124","299,958","300,126","301,873","300,558","298,602","310,556","305,701","392,828","495,252","378,529","423,065","391,546","368,301","398,774","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3522,73","587,265","415,9153818493","9,73606","1,64129","300,493","299,672","298,504","300,05","300,813","310,092","305,073","398,187","493,34","388,893","417,681","412,844","451,033","421,291","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3434,87","593,098","415,9239760274","9,735","1,64134","300,775","296,09","296,817","300,304","300,49","290,94","306,679","386,851","511,829","398,514","407,456","423,092","399,577","426,749","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3375,35","594,918","415,9325702055","9,73394","1,64139","300,429","302,308","296,631","299,989","298,861","300,64","307,334","418,313","530,873","410,437","377,085","384,001","334,953","396,814","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3309,79","584,618","415,9411643836",,"1,64144","300,555","297,974","301,91","299,549","301,814","309,948","307,02","415,324","506,822","412,68","372,601","406,116","401,408","415,422","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3311,9","587,595","415,9497585616",,"1,64149","300,021","302,722","302,783","299,864","301,025","297,757","306,958","407,038","468,409","423,859","379,689","416,077","426,368","419,809","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3308,89","577,392","415,9583527397","9,73076","1,64154","300,303","308,182","298,451","300,303","300,053","291,389","306,958","401,606","511,306","426,631","388,896","410,332","381,877","423,671","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3261,77","583,926","415,9669469178","9,7297","1,64159","299,802","291,245","296,412","299,99","299,174","299,732","307,146","391,889","497,563","411,996","378,19","408,759","391,868","402,09","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3419,77","569,126","415,9755410959","9,72864","1,64135","300,083","305,026","299,766","299,55","297,731","314,227","306,425","395,095","455,106","410,443","398,917","379,911","351,681","371,912","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3453,33","581,545","415,984135274","9,72758","1,64106","299,771","288,857","302,058","299,863","300,329","310,956","305,735","398,026","480,566","396,293","399,728","374,14","328,629","376,909","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3444,29","581,498","415,9927294521","9,72652","1,64077","299,895","304,238","303,095","300,302","302,872","290,126","306,203","388,122","504,858","400,329","409,569","379,63","375,262","393,598","65,26","2,3"
2017-09-09 09:00:00,"54,63","12,9","3454,12","586,271","416,0013236301","9,72546","1,64048","299,739","303,266","298,716","300,366","303,035","298,762","307,05","409,475","479,99","381,136","408,657","368,822","421,933","396,162","65,26","2,3"
2017-09-09 10:00:00,"54,63","12,9","3464,05","592,891","416,0099178082","9,7244","1,64019","300,457","299,187","297,949","299,428","300,939","318,065","303,988","395,883","456,355","374,461","394,196","395,976","440,399","401,815","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3398,4","577,737","416,0185119863","9,72334","1,6399","300,773","296,547","299,636","300,579","298,337","305,656","303,255","392,883","522,678","373,909","415,781","420,695","502,623","434,778","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3317,2","585,355","416,0271061644","9,72227","1,63961","301,742","304,244","302,361","300,244","301,133","290,269","306,968","397,149","521,654","373,909","413,597","410,489","449,053","405,505","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3280,06","574,675","416,0357003425","9,72122","1,63932","300,406","304,329","302,783","300,146","300,561","301,731","301,063","398,741","505,396","384,024","422,487","406,251","395,488","412,638","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3343,68","567,311","416,0442945205","9,72015","1,63903","299,959","299,61","297,917","300,334","298,12","314,209","299,927","410,826","522,268","390,834","379,964","399,827","286,982","390,012","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3415,81","591,331","416,0528886986","9,71909","1,63874","299,553","303,502","297,07","298,31","300,347","297,086","299,553","424,399","533,335","409,616","364,954","404,857","357,537","401,17","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3371,71","576,499","416,0614828767","9,71803","1,63845","298,927","297,781","299,873","299,818","300,058","287,795","300,235","400,028","535,169","404,039","361,014","393,748","367,76","413,271","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3313,54","592,823","416,0700770548",,"1,63816","298,268","299,057","301,673","299,213","299,367","300,929","303,913","391,134","522,744","424,964","404,681","406,11",,"414,922","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3287,12","590,612","416,0786712329","9,71591","1,63787","298,542","299,301","301,718","300,914","300,574","309,599","302,116","397,606","471,47","434,899","414,822","397,923","371,522","383,063","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3283,37","585,457","416,087265411","9,71485","1,63758","298,795","294,979","302,617","301,432","300,806","304,168","305,04","408,656","474,288","416,729","410,594","381,057","358,964","372,721","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3227,78","577,474","416,095859589","9,71379","1,63729","298,642","302,408","297,382","298,485","298,012","291,829","305,267","403,613","476,348","410,095","382,616","374,185","385,192","386,382","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3222,66","590,119","416,1044537671","9,71273","1,637","299,352","307,601","296,597","299,809","299,927",,"301,295","393,921","449,023","420,022","406,828","372,497","428,195","386,187","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3320,69","578,72","416,1130479452","9,71167","1,63671","299,302","300,289","301,275","299,961","302,038","308,891","301,7","382,228","506,311","421,473","429,281","388,625","437,059","387,545","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3465,65","561,212","416,1216421233","9,71061","1,63642","298,896","305,514","302,31","300,298","299,929","305,561","302,276","388,831","497,11","402,692","434,403","400,45","430,779","387,419","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3467,81","561,561","416,1302363014","9,71144","1,63613","299,199","303,772","302,714","299,254","298,004","290,082","297,895","406,848","494,296","391,985","422,243","406,252","413,973","404,091","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3413,29","575,014","416,1388304795","9,71262","1,63584","299,268","304,15","297,961","300,532","301,81","303,539","297,441","417,504","506,904","379,704","454,214","418,65","414,865","407,663","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3424,24","578,937","416,1474246575","9,7138","1,63555","299,268","296,536","297,256","300,62","299,042","308,928","299,363","411,309","437,05","387,699","400,244","414,757","396,665","414,731","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3352,75","571,516","416,1560188356","9,71498","1,63526","299,268","296,388","300,62","298,366","297,279","299,385","301,372","403,579","453,715","386,376","395,64","426,157",,"420,206","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3384,87","569,04","416,1646130137","9,71616","1,63497","298,898","301,26","302,171","299,245","300,959","288,993","298,167","402,393","480,356","386,233","413,004","403,445","389,66","412,157","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3422,47","571,931","416,1732071918","9,71733","1,63468","298,458","300,274","302,529","299,487","299,095","296,652","302,69","388,066","523,858","394,949","384,772","421,951","379,135","414,224","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3491,55","571,483","416,1818013699","9,71851","1,63439","298,758","296,969","298,681","300,227","298,424","310,037","299,964","384,534","462,181","394,3","384,165","411,938","401,63","412,136","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3517,6","563,078","416,1903955479","9,71969","1,6341","298,828","302,877","297,764","299,997","299,312","298,93","304,995","392,371","482,021","395,233","350,998","382,37",,"379,601","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3407,57","564,601","416,198989726","9,72087","1,63381","299,197","302,624","301,423","299,927","299,303","291,24","302,57","403,98","504,904","409,095","389,839","406,449","438,141","393,945","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3348,56","560,57","416,2075839041","9,72205","1,63352","298,529","302,344","303,047","301,404","298,898","298,567","305,412","413,886","535,671","419,385","390,56","401,803","417,745","383,908","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3248,17","558,67","416,2161780822","9,72322","1,63323","299,125","300,504","302,487","301,133","302,14","309,53","305,159","397,804","531,906","421,753","374,343","389,721","396,363","367,404","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3213,48","557,447","416,2247722603","9,7244","1,6331","299,268","299,962","298,472","298,997","301,124","299,369","302,768","398,584","528,73","417,854","359,685","392,834",,"376,286","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3115,27","559,802","416,2333664384","9,72558","1,63302","299,451","301,763","297,729","299,71","298,235","292,295","306,935","401,481","510,467","413,465","383,541","398,412","402,782","387,268","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3146,13","557,24","416,2419606164","9,72676","1,63293","300,774","304,697","297,913","299,927","299,567","297,605","305,999","392,265","493,67","404,183","382,465","400,698","385,372","378,838","65,74",
2017-09-09 10:00:00,"54,63","12,9","3267,33","564,793","416,2505547945","9,72794","1,63284","300,108","295,479","300,517","300,11","299,376","310,751","298,119","397,901","523,227","400,253","393,642","397,29","349,418","380,996","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3348,19","567,933","416,2591489726","9,72911","1,63275","299,927",304,"302,125","299,413","301,65","303,581","299,93","415,252","495,577","395,307","417,922","388,294",,"381,816","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3336,01","565,179","416,2677431507","9,73029","1,63266","300,294","298,189","302,16","300,368","303,225","292,694","300,953","405,035","515,768","391,258","408,892","415,624","371,406","391,031","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3268,53","557,95","416,2763373288","9,73147","1,63257","300,183","294,246","299,739","300,402","299,956","293,303","296,072","401,975","539,066","385,679","377,873","403,411","380,036","397,459","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3231,73","574,475","416,2849315069","9,73265","1,63249","299,596","302,763","297,8","298,532","297,433","301,479","295,46","398,549","507,152","380,646","405,856","396,648","407,954","403,436","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3149,01","575,967","416,2935256849","9,73383","1,6324","299,304","304,174","296,593","300,735","299,086","301,537",,"388,287","483,601","398,745","445,734","399,228","406,223","413,643","65,74","2,27"
