date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 10:00:00,"54,63","12,9","3156,49","581,665","416,302119863","9,735","1,63231","298,535","300,806","300,988","301,245","302,6","301,794",,"393,05","448,69","407,45","459,179","400,326","389,522","400,761","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3105,27","584,919","416,3107140411",,"1,63222","298,755","294,655","302,27","297,95","301,209","296,596","293,848","398,137","511,722","412,036","449,158","407,3","429,829","403,333","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3134,9","581,77","416,3193082192","9,73736","1,63213","299,743","306,178","302,344","300,217","299,525","297,911","296,519","393,472","495,914","419,046","416,953","405,928","396,091","407,195","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3161,58","568,866","416,3279023973","9,73854","1,63204","300,292","302,865","299,053","300,257","301,827","301,68","294,328","400,295","481,458","414,474","382,334","396,209","380,104","414,177","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3146,45","577,062","416,3364965753","9,73972","1,63196","300,732","301,137","298,023","299,599","299,238","308,189","293,774","402,308","528,246","403,876","359,676","390,238","383,256","422,354","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3005,89","572,125","416,3450907534","9,74089","1,63187","301,536","296,097","297,219","300,217","298,061","304,629","293,227","411,956","504,206","403,758","348,786","397,639","425,146","414,124","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2956,82","567,128","416,3536849315",,"1,63178","302,05","302,396","301,27","298,723","300,688","292,159","292,75","403,506","501,07","405,469","350,836","396,113","399,511","408,037","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2888,05","564,387","416,3622791096","9,74325","1,63169","300,852","298,976","302,489","300,024","301,79","296,179","291,949","405,116","524,786","394,142","369,328","392,728","367,129","386,209","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2877,34","573,066","416,3708732877","9,74443","1,6316","301,678","298,313","302,928","300,002","298,264","304,608","294,891","399,263","522,552","383,222","372,076","398,087","361,798","369,933","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2892,78","575,457","416,3794674658",,"1,63151","301,904","305,851","298,999","299,199","297,146","309,719","298,08","398,717","461,507","379,228","400,35","400,229",,"368,842","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2976,81","571,518","416,3880616438","9,74204","1,63143","300,995","297,209","296,895","300,867","299,072","297,192","305,522","392,258","498,406","382,786","415,954","415,012","392,348","383,289","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2981,06","578,254","416,3966558219","9,74063","1,63134","300,442","294,911","300,994","299,245","301,851","290,616","306,594","400,406","533,003","398,353","406,333","413,941",,"382,578","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2955,9","583,864","416,40525","9,73922","1,63125","300,366","300,677","302,086","300,098","299,805","292,903","304,523","399,088","454,397","401,871","416,481","410,358","393,569","392,292","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2921,56","584,213","416,4138441781","9,7378","1,63116","299,64","303,719","302,487","300,003","300,901","303,174","304,283","395,495","485,826","407,314","423,013","404,777",,"398,609","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2900,45","570,499","416,4224383562","9,73639","1,63107","300,032","301,924","300,386","298,838","302,515","308,466","302,507","400,671","482,609","399,084","414,152","411,909","440,217","412,229","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2901,92","587,253","416,4310325342","9,73498","1,63098","300,328","297,479","297,934","300,42","298,435","302,633","299,95","402,305","527,38","423,356","432,399","404,1","412,658","416,742","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2813,29","580,362","416,4396267123","9,73356","1,6309","300,185","295,001","297,148","300,806","298,053","291,284","300,936","405,28","489,897","418,714","423,195","408,88","402,251","412,581","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2802,73","581,512","416,4482208904","9,73215","1,63081","300,688","303,678","300,861","298,82","301,598","299,809","303,23","405,896","521,154","422,295","392,076","391,33","402,022","407,079","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2807,97","571,23","416,4568150685","9,73074","1,63072","301,167","298,771","301,865","300,738","300,898","310,8",308,"412,895","500,803","396,917","390,115","383,575",,"398,832","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2829,52","579,388","416,4654092466","9,72932","1,63063","300,884","301,265","302,085","300,161","298,237","297,854","309,297","400,822","494,473","394,724","390,052","385,058","379,253","397,266","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2830,3","584,174","416,4740034247","9,72791","1,63045","300,806","296,885","299,053","299,385","301,162","292,486","307,749","397,888","472,587","395,491","393,055","400,942","399,667","392,276","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2842,27","593,249","416,4825976027","9,72649","1,63025","301,528","297,197","296,763","299,448","299,375","301,231","308,482","398,711","497,194","383,068","411,096","397,933","430,451","395,28","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2812,39","595,093","416,4911917808",,"1,63005","301,685","297,51","296,411","299,487","298,828","303,223","308,716","398,889","503,535","380,383","414,844","396,563","435,726","396,162","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2832,94","587,073","416,4997859589","9,72367","1,62984","300,602","302,742","299,298","299,307","297,565","304,847","299,513","404,643","492,837","390,131","418,372","388,421","396,633","409,755","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2778,5","586,83","416,508380137","9,72225","1,62964","299,645","301,538","301,55","300,169","298,372","296,725","299,854","420,683","510,031","390,925","409,523","383,032","370,655","398,678","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2755,82","577,649","416,5169743151","9,72084","1,62944","299,487","301,926","302,084","298,745","302,212","288,747",,"406,267","427,91","404,792","399,094","393,533","398,067","408,731","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2733,03","576,561","416,5255684932","9,71943","1,62924","299,307","297,627","299,066","300,008","301,204","297,837","301,724","389,28","518,852","413,643","431,806","388,346","415,469","412,515","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","300,324","585,779","416,5341626712","9,71801","1,62904","299,448","294,112","297,309","300,186","297,747","307,524","297,366","390,066","521,846","406,077","425,377","405,593","444,406","417,233","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","76,449","582,77","416,5427568493","9,7166","1,62883","298,408","304,892","298,33","299,247","297,43","299,617","298,031","397,03","519,912","404,124","401,47","416,097","399,831","418,232","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3200,91","581,665","416,5513510274","9,71519","1,62863","299,247","296,973","299,148","300,486","300,565","290,68","296,052","389,382","524,697","405,448","375,147","413,888","402,424","406,047","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2956,2","576,174","416,5599452055","9,71377","1,62843","300,206","302,201","302,322","300,626","299,448","292,215","296,61","397,202","492,273","414,567","344,755","398,221","424,262","388,895","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3301,62","568,974","416,5685393836","9,71236","1,62823","300,187","297,785","303,182","298,793","300,841","309,751","293,802","407,559","484,844","399,361","341,294","399,855","405,592","392,433","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2851,12","580,564","416,5771335616","9,71095","1,62803","300,684","301,069","300,177","299,643","298,558","304,772","293,474","417,968","521,785","395,931","351,669","398,275","384,918","389,907","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2899,68","583,496","416,5857277397","9,70953","1,62782","299,73","301,586","298,054","299,927","299,562","290,597","293,913","398,683","537,086","395,59","335,109","411,59",,"396,189","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2963,94","568,055","416,5943219178","9,70812","1,62762","300,025","296,444","298,626","299,927","302,617","297,884","292,38","391,025","534,492","403,857","336,279","399,905",,"369,899","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2896,41","566,068","416,6029160959","9,70671","1,62742","300,326","301,405","298,111","300,285","299,281","306,06","291,837","384,667","461,035","395,622","359,799","363,773","369,442","358,659","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2888,45","567,395","416,611510274","9,70529","1,62722","300,01","297,8","301,153","299,832","297,143","303,126",,"389,05","492,804","385,465","406,928","402,31","425,972","387,932","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2885,22","567,627","416,6201044521","9,70388","1,62702","299,927","300,378","302,261","299,35","299,527","293,737","292,702","394,852","497,662","398,956","448,836","403,246","452,625","407,605","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2881,31","563,662","416,6286986301","9,70313","1,62681","299,035","300,175","302,165","300,16","299,611","290,37","293,65","416,206","495,712","400,314","441,342","403,652","449,976","398,859","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2824,1","566,707","416,6372928082","9,70255","1,62661","299,363","303,315","301,767","299,831","297,882","297,529","294,488","414,818","498,363","396,742","447,084","417,683","399,973","393,475","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2830,2","559,709","416,6458869863","9,70196","1,62641","299,665","303,567","298,656","300,063","297,866","301,405","294,297","404,476","516,915","403,03","435,916","409,186","366,884","404,483","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2856,16","562,294","416,6544811644","9,70137","1,62621","299,884","302,024","297,063","300,324","300,964","296,762","294,923","411,682","495,039","406,405","431,867","401,143","368,578","412,541","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2886,94","564,342","416,6630753425","9,70078","1,62601","299,927","299,019","297,206","299,478","298,308","292,866","295,271","390,828","452,613","408,131","449,967","374,918","355,249","401,321","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2966,38","569,02","416,6716695205","9,70019","1,62581","299,749","300,522","301,735","299,623","298,221","298,814","294,601","389,021","450,478","408,876","441,339","383,284","373,468","404,173","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3083,25","565,624","416,6802636986","9,6996","1,6256","300,596","303,692","302,783","300,418","301,589","308,899","294,256","400,409","473,531","396,756","440,81","400,908","433,882","416,256","65,74",
2017-09-09 10:00:00,"54,63","12,9","3052,91","553,764","416,6888578767","9,69901","1,6254","300,806","301,137","299,068","300,409","301,459","308,083","295,629","405,311","490,926","393,438","442,979","407,378","443,319","410,788","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3000,47","556,513","416,6974520548","9,69842","1,6252","300,279","304,054","297,818","300,366","299,665","295,809","296,323","409,096","519,706","398,938","439,614","414,291","466,167","429,135","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3002,73","551,983","416,7060462329","9,69783","1,625","301,028","299,69","298,082","300,366","300,855","297,657",,"406,686","500,734","403,378","373,148","370,751","389,422","426,705","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2938,9","550,537","416,714640411","9,69725","1,6248","301,245","299,271","298,345","300,19","298,597","309,42","295,62","396,648","504,484","397,188","346,989","391,962","403,274","423,524","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2915,98","558,866","416,723234589","9,69666","1,62465","300,892","293,138","301,563","299,088","299,713","302,135","295,18","397,197","521,937","394,625","336,065","381,741","407,147","426,298","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2872,91","563,85","416,7318287671","9,69607","1,62453","300,806","294,749","302,872","300,062","301,204","291,071",,"395,078","485,193","396,143","384,114","389,655","397,058","407,588","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2942,61","564,575","416,7404229452","9,69548","1,6244","299,925","305,394","299,481","299,662","297,414","297,393","294,828","395,588","526,058","409,975","414,643","394,473","371,5","389,517","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3042,22","552,848","416,7490171233","9,69489","1,62428","299,883","299,218","297,377","299,311","297,291","304,413","293,95","397,89","495,576","421,503","399,752","378,155","383,204","369,004","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3005,29","557,738","416,7576113014","9,6943","1,62415","299,927","299,882","297,598","300,146","301,2","301,07","295,356","420,405","517,915","421,821","400,546","396,888","492,829","389,425","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3032,23","564,573","416,7662054795","9,69371","1,62402","299,575","302,167","301,419","300,015","300,367","292,547",,"415,11","497,658","408,878","404,14","418,916","460,06","385,904","65,74",
2017-09-09 10:00:00,"54,63","12,9","2996,2","561,892","416,7747996575","9,69312","1,6239","300,541","302,388","302,871","299,048","298,346","300,36","293,072","399,197","460,167","393,664","373,456","411,991","453,307","393,177","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2930,44","566,279","416,7833938356",,"1,62377","300,806","303,573","302,3","300,409","301,286","312,617","295,134","388,286","504,164","373,817","409,645","416,274","398,034","383,263","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2909,92","563,24","416,7919880137","9,69195","1,62364","300,806","296,862","297,912","300,104","298,79","307,542",,"384,378","512,605","352,786","424,759","392,969","397,059","388,093","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2894,57","562,134","416,8005821918","9,69136","1,62352","300,455","303,164","297,026","299,751","300,581","296,165","294,168","383,075","497,896","355,874","448,239","410,398","369,137","401,548","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","2907,92","566,521","416,8091763699","9,69077","1,62339","300,717","307,13","301,282","299,883","298,964","292,195","293,907","382,474","505,328","354,275","445,172","415,511","389,862","406,642","65,74",
2017-09-09 10:00:00,"54,63","12,9","2971,54","568,602","416,8177705479",,"1,62327","300,806","294,108","302,344","301,681","300,494","304,779","293,248","384,771","515,755","362,883","432,364","409,572","393,951","414,687","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3063,98","572,741","416,826364726","9,68959","1,62314","300,455","299,985","301,643","300,197","301,376","311,035","293,466","398,946","494,66","365,706","378,29","422,623","450,774","436,817","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3145,92","566,429","416,8349589041","9,689","1,62301","300,717","302,344","296,733","299,357","299,888","301,628","293,73","416,762","477,967","382,597","353,085","402,585","468,089","450,759","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3125,74","565,061","416,8435530822","9,68841","1,62289","299,757","298,674","296,581","299,268","300,885","289,436","292,376","415,235","501,344","402,307","334,155","412,771","382,796","422,273","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3104,09","565,186","416,8521472603","9,68782","1,62276","299,137","293,005","300,875","299,968","298,62","292,913","292,192","396,765","505,811","401,555","324,79","418,696","368,706","406,021","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3079,48","561,782","416,8607414384","9,68723","1,62263","299,223","298,273","301,029","299,796","301,275","302,836","295,212","397,566","456,502","409,803","344,909","408,614","357,82","389,821","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3130,5","582,211","416,8693356164","9,68665","1,62251","299,093","302,018","302,374","299,881","301,776","308,117","295,972","392,935","479,1","416,068","365,261","414,225","392,271","384,918","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3179,41","564,482","416,8779297945","9,68606","1,62238","298,524","296,451","299,639","300,451","298,017","306,665","294,225","403,316","488,692","424,792","394,911","404,133","419,038","383,698","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3200,8","559,443","416,8865239726","9,68547","1,62226","298,738","294,174","298,828","299,712","297,944","295,419","293,25","405,998","521,693","425,926","382,922","400,093","399,352","376,451","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3117,23","559,208","416,8951181507","9,68488","1,62213","299,351","295,564","299,177","299,313","300,96","299,13","296,255","391,989","450,565","432,988","383,087","399,867","383,824","390,413","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3181,23","561,505","416,9037123288","9,68429","1,622","299,487","303,123","299,442","301,535","300,638","306,387","297,768","393,147","462,725","437,019","388,406","398,556","399,628","398,449","65,74",
2017-09-09 10:00:00,"54,63","12,9","3254,16","554,897","416,9123065069","9,6837","1,62188","299,314","305,154","298,966","301,603","298,803","311,658",,"405,858","506,172","424,781","390,379","406,487",,"397,728","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3263,67","559,262","416,9209006849","9,68311","1,62175","299,615","299,458","299,35","297,463","299,085","295,967","300,541","403,35","512,29","419,253","376,396","399,084","411,083","396,392","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3211,36","554,628","416,929494863","9,68252","1,62163","300,055","298,993","299,835","299,718","300,312","289,837","297,682","414,578","506,081","403,733","360,589","395,69","401,767","408,4","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3240,08","554,912","416,9380890411","9,68193","1,6215","299,626","302,052","300,449","299,716","300,76","301,04","298,893","405,619","495,696","399,807","357,112","384,991","393,999","391,946","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3284,82","557,354","416,9466832192","9,68134","1,62137","298,968","295,821","300,064","298,965","297,847","305,668","294,614","408,34","522,505","393,396","374,051","393,586","382,397","382,411","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3314,58","560,263","416,9552773973","9,68075","1,62125","298,31","297,453","300,618","299,52","298,108","296,222","293,508","401,628","535,06","378,125","402,496","406,533",,"386,476","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3345,28","551,269","416,9638715753","9,68017","1,62112","298,343","304,985","300,285","300,228","301,687","291,819","292,166","400,971","531,464","375,301","435,526","418,804","379,076","404,887","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3378,21","554,012","416,9724657534",,"1,62096","299,257","299,098","299,973","300,193","302,563","293,615","299,09","399,018","497,481","374,675","454,926","411,772","387,921","412,457","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3346,01","550,117","416,9810599315","9,67899","1,6208","299,487","299,5","300,968","299,799","298,745","304,281","297,554","395,226","506,258","384,251","459,746","424,023","399,091","405,421","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3321,39","553,045","416,9896541096","9,6784","1,62064","299,834","310,733","301,939","300,922","299,291","307,826","293,16","414,941","475,555","383,449","464,784","404,9","422,353","406,821","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3273,04","548,913","416,9982482877","9,67781","1,62047","299,581","302,477","302,124","300,899","301,783","300,444","295,523","399,524","455,895","388,914","446,947","412,643",,"423,389","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3310,91","543,155","417,0068424658","9,67722","1,62031","299,487","296,196","299,179","299,247","300,785","291,979","303,34","393,884","401,774","385,105","418,393","389,47","419,745","432,397","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3425,6","544,4","417,0154366438","9,67663","1,62014","299,487","297,393","297,695","300,042","298,459","306,383","308,841","394,674","518,047","396,819","397,622","385,719","408,374","438,471","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3466,81","551,304","417,0240308219","9,67604","1,61998","300,181","298,469","297,683","298,979","300,723","306,533","309,294","383,434","499,186","399,921","400,222","390,56","418,975","437,139","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3497,33","548,166","417,032625","9,67545","1,61982","301,059","304,326","301,368","300,168","299,386","291,213","306,037","391,816","495,563","418,527","398,565","385,96",,"418,603","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3530,32","548,318","417,0412191781","9,67486","1,61965","300,899","301,184","302,69","300,24","299,174","291,558","305,72","403,168","505,133","418,445","365,334","380,539","355,567","395,122","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3493,46","553,034","417,0498133562","9,67427","1,61949","300,113","299,927","302,264","299,108","301,864","305,139","306,206","414,858","513,627","420,048","368,95","392,505","359,455","394,439","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3373,02","552,277","417,0584075342",,"1,61932","299,581","291,968","298,145","299,347","301,352","315,071","306,472","424,107","527,472","424,673","344,582","387,771",,"385,183","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3285,21","553,678","417,0670017123","9,6731","1,61916","299,487","299,844","296,206","299,487","297,741","293,511","306,519","419,223","522,703","416,792","329,12","386,413",,"377,16","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3371,58","554,199","417,0755958904","9,67251","1,61899","300,178","299,283","300,806","299,66","297,886","286,665","305,828","414,261","481,363","431,333","336,161","394,006","404,801","378,348","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3455,2","555,158","417,0841900685","9,67192","1,61883","300,021","295,8","302,124","300,915","300,585",,"307,02","405,149","392,838","423,245","349,102","412,449","403,92","392,057","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3436,89","552,067","417,0927842466","9,67133","1,61867","299,754","303,196","302,124","301,073","300,211","308,317","307,053","395,039","488,451","400,719","419,692","399,654","375,16","385,22","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3476,46","547,317","417,1013784247","9,67074","1,6185","300,052","301,8","297,815","300,508","299,41",,"306,958","384,638","500,088","378,984","449,926","410,032","367,278","367,652","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3456,18","554,879","417,1099726027",,"1,61834","300,319","302,012","296,975","300,711","299,957","291,425","303,168","381,981","500,246","361,757",447,"411,596","366,081","359,282","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3375,11","551,521","417,1185667808","9,66956","1,61817","300,366","297,359","300,68","298,571","299,975","293,362","303,843","378,349","508,039","349,82","429,422","413,468","452,908","391,759","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3353,04","550,882","417,1271609589","9,66934","1,61801","301,226","298,723","302,2","299,497","300,443","307,722","303,118","402,436","525,723","356,338","437,839","414,619","467,527","411,923","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3351,56","556,401","417,135755137",,"1,61785","300,433","300,519","302,344","299,755","299,726","300,692","297,453","421,541","519,075","354,579","409,309","391,032","478,874","408,445","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3364,82","557,861","417,1443493151","9,66911","1,61768","300,146","300,806","302,344","299,707","299,487","297,729","295,972","424,915","515,996","353,406","400,391","384,445","482,771","406,646","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3352,27","551,66","417,1529434932","9,66899","1,61752","300,318","298,058","297,879","299,02","299,659","291,203","296,487","406,529","469,512","356,358","390,926","390,042","393,471","421,739","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3379,34","557,556","417,1615376712","9,66887","1,61735","300,366","299,693","296,459","299,686","299,364","297,276",,"402,174","493,695","375,73","389,197","390,745","383,395","422,077","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3366,58","557,786","417,1701318493","9,66875","1,61719","300,023","306,885","300,871","299,412","301,498","306,52","299,402","395,75","520,905","389,347","400,737","395,234",,"397,731","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3368,24","555,35","417,1787260274","9,66863","1,61703","299,927","299,647","302,124","299,61","299,044","305,416","301,222","385,31","515,039","399,697","404,819","398,707","383,977","392,915","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3403,85","551,956","417,1873202055","9,66852","1,61686","299,927","298,954","301,782","300,221","299,539","294,61","303,519","394,963","530,568","414,999","423,95","388,587","381,909","401,142","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3344,08","554,953","417,1959143836","9,6684","1,6167","300,269","303,083","299,972","299,51","301,468","295,564","303,245","404,239","515,516","413,225","421,382","379,967","386,695","408,925","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3308,98","548,415","417,2045085616",,"1,61653","300,709","305,13","299,145","299,439","298,135","301,428","305,744","409,018","515,066","422,196","404,519","389,554","387,124","388,134","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3304,69","570,036","417,2131027397","9,66816","1,61637","300,292","299,943","299,048","300,514","297,926","308,945","306,69","412,629","508,18","426,007","390,958","412,013","401,397","405,025","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3261,79","552,215","417,2216969178","9,66805","1,61618","300,146","293,626","298,878","300,295","302,251","298,618","306,568","397,52","371,643","441,28","409,144","393,618","400,28","420,153","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3311,64","552,14","417,2302910959",,"1,61598","301,168","299,219","299,509","299,465","302,591","298,84","302,261","383,961","440,041","439,814","451,87","392,198","370,545","411,099","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3365,1","547,093","417,238885274","9,66781","1,61578","300,612","300,051","299,878","300,461","298,25","307,943","304,437","393,415","505,983","425,132","422,476","385,258","387,572","397,042","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3414,13","532,249","417,2474794521","9,66769","1,61558","300,537","301,925","299,757","300,635","299,288","305,477","306,955","400,773","508,96","424,741","389,1","390,063","387,884","384,959","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3321,56","542,302","417,2560736301","9,66757","1,61539","301,098","297,959","299,538","298,881","300,097","294,381",,"405,388","517,484","412,306","353,102","399,851","400,224","393,074","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3271,49","546,265","417,2646678082",,"1,61519","299,894","296,462","299,319","299,74","299,636","296,138","300,891","401,394","465,657","408,025","339,426","391,484","417,28","415,676","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3227,84","541,559","417,2732619863","9,66734","1,61499","300,165","304,712","298,929","299,469","298,978","302,745","305,16","405,292","479,728","402,077","384,872","396,369","395,688","421,118","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3194,46","538,748","417,2818561644","9,66722","1,61479","299,688","305,143","299,337","299,607","300,354","309,573","306,858","409,214","560,056","392,019","390,689","389,415","421,832","408,217","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3271,48","548,684","417,2904503425","9,6671","1,61459","299,657","297,764","300,673","299,707","298,773","297,409","301,028","409,9","534,837","381,235","400,028","407,034","401,144","395,929","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3323,21","551,287","417,2990445205","9,66699","1,61439","299,538","299,139","301,534","299,538","298,169","288,762","304,518","409,514","517,601","365,04","431,519","395,679","357,072","377,667","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3326,8","545,509","417,3076386986","9,66687","1,6142","299,656","296,594","302,53","301,179","300,875","294,337","306,417","397,456","516,999","367,605","474,425","404,92","385,478","385,306","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3329,45","548,986","417,3162328767","9,66675","1,614","299,369","301,108","300,08","301,685","299,488","308,576","307,363","388,112","488,82","372,496","462,539","538,824","432,825","406,384","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3382,39","533,194","417,3248270548","9,66663","1,6138","299,436","301,096","297,074","298,141","298,491","300,082","302,386","386,761","499,452","381,242","450,46","436,914","405,716","417,967","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3346,78","534,979","417,3334212329","9,66651","1,6136","300,33","301,429","296,917","298,756","301,086","292,702","299,794","386,493","315,325","386,932","432,944","374,92","439,83","434,704","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3303,56","535,245","417,342015411","9,6664","1,6134","301,257","297,992","301,434","300,275","299,051","292,081","302,173","386,377","434,669","397,004","457,665","380,803","418,568","443,835","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3187,37","528,594","417,350609589","9,66628","1,61321","300,624","298,362","303,12","300,586","302,374","301,487","297,957","398,637","502,816","391,134","402,508","415,645",,"433,442","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3154,58","530,942","417,3592037671","9,66616","1,61301","300,703","300,342","300,024","299,239","303,662","307,014","294,055","405,076","489,143","393,437","340,918","410,013","363,501","416,293","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3189,66","552,341","417,3677979452","9,66604","1,61281","301,143","300,3","297,869","299,67","303,157","299,754","292,83","415,102","521,044","394,538","311,958","391,445","404,722","414,277","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3260,79","536,957","417,3763921233","9,66701","1,61261","299,561","302,504","296,836","299,758","300,646","291,902","293,181","411,388","540,234","412,603","309,127","390,576","412,225","397,587","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3221,31","532,266","417,3849863014","9,6683","1,61241","299,721","299,183","300,671","299,034","297,738","302,042","292,157","406,715","554,767","427,659","291,211","384,854","401,083","380,464","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3178,37","546,398","417,3935804795","9,6696","1,61221","299,59","302,158","302,073","299,838","300,605","307,828","295,332","403,212","515,95","421,467","296,321","367,602",,"364,169","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3168,63","536,978","417,4021746575","9,6709","1,61202","299,656","297,383","301,956","299,642","301,516","299,239","293,213","402,009","485,179","422,411","357,062","382,373","376,15","375,514","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3228,12","530,034","417,4107688356","9,67219","1,61182","299,539","296,205","300,727","300,328","299,446","292,038","302,833","408,022","500,125","418,591","385,075","395,468","389,337","374,67","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3194,74","537,063","417,4193630137","9,67349","1,61162","299,821","300,587","298,529","300,586","301,167",,"304,242","403,432","499,908","416,663","432,528","384,265","409,969","387,25","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3135,17","527,46","417,4279571918","9,67478","1,61102","299,257","303,578","297,614","299,247","300,9","312,712","306,173","393,003","505,207","412,011","438,747","389,69",,"383,341","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3129,87","540,917","417,4365513699","9,67608","1,61028","299,719","301,922","297,342","300,002","297,567","301,845","306,287","384,651","459,516","401,951","458,39","401,114","407,121","381,134","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3208,2","538,345","417,4451455479","9,67737","1,60955","300,598","298,729","301,818","300,534","296,631","289,974","306,75","391,66","468,408","398,032",487,"404,143","440,298","394,32","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3198,72","528,002","417,453739726","9,67867","1,60882","299,303","302,291","302,889","299,751","297,633","294,856",,"394,765","504,195","367,712","480,092","413,065","424,791","399,208","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3196,59","533,412","417,4623339041","9,67997","1,60809","300,334","301,655","298,936","300,156","298,284","300,751","306,069","392,218","475,648","354,565","435,038","414,163","391,367","415,855","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3155,22","527,984","417,4709280822","9,68126","1,60735","300,806","303,871","297,562","300,031","302,071","293,033","305,692","403,964","503,153","356,694","430,3","409,86","418,92","427,296","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3076,97","547,347","417,4795222603","9,68256","1,60662","300,471","298,573","297,51","299,76","303,39","296,112","301,124","409,422","509,394","365,114","424,488","408,26","428,42","431,367","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3028,58","538,88","417,4881164384","9,68385","1,60589","300,199","304,485","301,521","299,874","303,108","304,467","298,036","406,855","490,268","366,203","393,948","394,305","396,789","426,991","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3021,48","527,574","417,4967106164","9,68515","1,60516","300,647","308,125","302,45","299,593","302,336","309,019",,"407,035","472,381","368,681","383,082","387,028","399,324","421,219","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3031,16","539,412","417,5053047945","9,68644","1,60442","299,972","301,657","300,342","299,988","297,954","299,139","298,402","400,179","511,844","377,784","384,498","389,861",,"416,956","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3142,8","537,802","417,5138989726","9,68774","1,60414","299,874","296,319","297,539","299,146","299,632","287,582","301,625","395,23","521,757","398,808","394,049","395,234","360,408","398,858","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3122,69","535,889","417,5224931507","9,68904","1,604","299,927","295,313","296,851","298,828","300,586","284,985","303,003","394,385","520,527","404,663","396,875","396,563","360,678","393,403","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3180,82","536,351","417,5310873288","9,69033","1,60387","299,927","291,156","297,017","298,828","301,417","298,785","299,179","403,852","537,242","403,847","404,855","386,56","380,595","377,956","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3264,43","539,698","417,5396815069","9,69163","1,60373","299,761","300,676","301,018","299,815","299,875","304,703","298,278","397,905","523,112","413,682","416,195","392,415","351,781","372,988","65,74","2,27"
2017-09-09 10:00:00,"54,63","12,9","3223,08","532,067","417,5482756849","9,69292","1,60359","299,542","300,693","302,344","300,146","299,762","296,789",,"394,885","492,754","435,298","409,465","389,26","406,377","382,928","65,74","2,27"
2017-09-09 11:00:00,"54,63","12,9","3214,15","526,878","417,556869863","9,69422","1,60345","300,149","294,031","301,517","299,485","300,257","290,357","301,906","395,638","529,17","426,33","416,538","396,317",,"389,967","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3205,24","529,797","417,5654640411","9,69551","1,60331","300,697","296,369","298,931","299,763","298,052","293,623","299,644","397,769","496,45","437,626","438,143","396,001","439,484","396,593","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3236,75","529,629","417,5740582192","9,69681","1,60317","300,31","303,514","298,004","300,257","300,43","307,488","299,158","398,389","492,382","445,406","445,316","385,382","410,684","395,464","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3279,36","523,237","417,5826523973","9,69811","1,60303","300,969","300,816","297,949","300,366","299,492","302,035","299,596","404,756","507,192","434,096","437,518","392,134","400,015","397,397","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3229,45","528,563","417,5912465753","9,6994","1,60289","300,421","300,421","301,08","300,037","298,663","294,544","299,872","419,658","463,751","419,907","421,584","398,352","385,042","408,299","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3200,82","532,838","417,5998407534","9,7007","1,60275","300,641","301,795","302,454","299,762","300,587","292,126","301,246","404,382","467,581","400,336","428,327","390,223","436,462","412,854","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3267,59","536,654","417,6084349315","9,70199","1,60262","301,301","295,857","302,893","300,037","298,111","296,085","302,509","395,634","519,148","392,521","426,754","383,478","425,06","405,812","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3256,01","527,19","417,6170291096",,"1,60248","301,3","299,048","298,883","300,146","300,861","306,739","299,652","393,384","496,735","374,312","412,987","385,96","415,003","404,577","65,2",
2017-09-09 11:00:00,"54,63","12,9","3214,85","522,769","417,6256232877","9,7052","1,60234","300,424","295,055","296,195","299,654","300,645","304,557","298,444","388,018","515,197","371,741","422,421","406,145","466,098","409,529","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3267,69","525,201","417,6342174658","9,70732","1,6022","299,489","293,773","300,191","299,487","297,845","291,438","298,553","391,995","505,704","378,078","450,922","410,062","413,342","424,685","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3211,01","527,036","417,6428116438","9,70944","1,60206","299,596","299,253","301,685","300,145","299,535","293,867","302,06","405,489","508,324","375,808","429,475","393,164","388,963","414,411","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3259,13","520,504","417,6514058219","9,71156","1,60192","299,379","301,518","302,341","299,874","302,008","306,149","298,298","409,026","488,615","381,301","411,36","409,969",,"414,763","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3429,63","520,921","417,66",,"1,60178","299,759","303,324","301,088","299,707","299,94","299,101","301,55","409,646","524,415","383,218","412,092","413,382","387,971","425,636","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3533,36","516,395","417,394","9,7158","1,60164","299,436","305,846","298,949","300,034","298,884","292,422","299,622","401,325","369,601","402,374","383,6","402,548","386,252","427,072","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3607,74","517,713","417,382","9,71793","1,60151","299,759","302,262","297,733","300,31","302,761","295,126","299,044","395,403","474,567","417,027","423,251","412,049","418,752","412,93","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3689,52","513,336","417,37","9,72005","1,60137","300,091","296,546","297,51","300,366","301,971","304,606","298,94","389,532","528,044","416,953","388,08","424,607","417,726","398,424","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3660,52","519,665","416,447","9,72217","1,60123","299,983","299,352","301,113","299,711","298,788","302,483","300,466","395,341","522,257","422,832","327,504","393,736","401,775","394,647","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3550,19","525,189","416,4518823529","9,72429","1,60109","300,909","306,37","302,507","299,978","301,223","293,768",,"390,059","530,231","424,764","333,84","382,242","373,028","385,876","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3557,54","512,95","416,4567647059","9,72641","1,60095","300,427","303,861","302,563","300,31","300,545","295,609","301,572","389,613","530,182","416,997","367,181","401,918","416,285","391,544","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3691,52","520,231","416,4616470588","9,72853","1,60081","300,146","302,834","298,803","300,366","300,254",,"298,742","399,319","510,901","419,594","385,182","395,975","393,622","401,486","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3819,12","522,931","416,4665294118","9,73065","1,60067","300,637","299,083","297,02","300,366","299,55","304,986","300,833","407,973","518,141","419,384","395,25","405,117","389,711","396,914","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3959,01","521,554","416,4714117647","9,73277","1,60053","299,826","299,362","299,789","300,366","299,268","296,107","299,129","413,247","552,675","405,862","394,173","393,001","376,931","389,587","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3927,67","515,349","416,4762941176","9,73489","1,60039","300,14","305,474","301,621","298,408","299,92","290,505","297,843","411,06","534,831","397,019","388,328","383,928","402,507","396,079","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3850,68","516,926","416,4811764706","9,73701","1,60026","300,203","302,184","301,741","299,359","300,961","301,005",,"412,498","484,318","388,689","384,401","389,328",,"398,512","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3761,48","525,424","416,4860588235","9,73913","1,60019","299,658","300,692","300,708","299,438","302,385","307,911","299,91","401,908","480,609","384,32","395,46","394,054","380,463","409,816","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3655,47","532,472","416,4909411765","9,74125","1,60015","299,487","298,366","299,065","299,43","298,88","302,105","298,828","392,329","498,532","383,621","436,909","402,249",,"413,002","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3661,65","524,572","416,4958235294","9,74337","1,60012","300,138","303,526","298,771","300,463","297,672","292,715","299,316","384,824","429,344","388,013","473,993","417,867","408,875","402,915","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3732,8","529,815","416,5007058824","9,74549","1,60008","299,391","299,304","298,178","300,643","300,654","292,371","299,812","385,464","309,891","385,965","465,67","411,861","394,183","398,249","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3871,31","530,142","416,5055882353","9,74761","1,60004","299,21","299,819","298,274","299,616","299,583","304,756",,"395,952","443,678","389,861","408,604","430,013","399,343","415,275","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4043,92","526,025","416,5104705882","9,74973","1,6","300,078","301,94","298,713","299,754","300,124","308,125","299,219","396,068","492,677","398,079","353,944","439,496","442,857","435,375","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4112,85","533,909","416,5153529412","9,75185","1,59996","300,366","297,643","301,26","300,251","300,586","304,595","297,949","405,963","539,373","394,774","289,14","410,41",,"441,931","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4037,64","529,463","416,5202352941","9,75397","1,59993","299,719","300,343","302,934","300,366","301,396","291,946","301,835","400,311","548,161","405,118","256,598","409,202",,"417,708","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",3953,"527,183","416,5251176471","9,75609","1,59989","300,133","294,785","302,575","299,557","300,067","299,977","299,178","403,89","547,385","414,684","244,659","389,416","343,651","386,099","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3976,86","530,472","416,53","9,75821","1,59985","301,009","298,35","300,091","300,394","297,557","310,274","297,89","406,03","493,953","418,904","260,206","391,223","338,385","366,642","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3984,75","528,031","416,5348823529","9,76033","1,59981","299,793","303,006","297,977","300,16","300,561","313,58","301,821","402,589","544,773","420,959","289,739","395,719","370,495","359,264","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",4030,"526,285","416,5397647059","9,76245","1,59978","299,59","303,882","297,348","299,12","299,644","304,949","299,025","395,876","543,738","416,236","312,971","389,133","394,716","349,578","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3998,7","525,228","416,5446470588","9,76457","1,59974","299,384","295,987","300,835","299,312","300,923","294,112","300,41","399,757","532,044","408,44","360,754","399,169","419,446","359,047","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3952,2","541,912","416,5495294118","9,76583","1,5997","298,945","295,21","302,285","300,776","299,429","295,547","300,015","396,019","529,628","394,807","377,604","398,068","418,139","364,418","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4064,26","530,206","416,5544117647","9,76677","1,59966","299,311","301,607","301,056","300,279","300,702","307,053","299,004","394,251","514,912","379,169","444,247","404,891","415,003","376,033","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4065,5","534,851","416,5592941176","9,76771","1,59962","299,326","303,019","298,977","299,605","299,535","301,686","300,276","396,949","478,254","363,534","503,531","405,307","405,164","387,431","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4058,59","551,007","416,5641764706","9,76865","1,59959","299,75","305,357","299,032","300,131","299,472","294,849",,"401,919","404,509","370,008","524,701","399,434","402,382","380,801","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3890,64","536,236","416,5690588235","9,7696","1,59955","299,766","301,32","298,465","299,724","300,992","296,767","297,991","404,125","488,575","371,148","522,024","391,625","397,36","387,485","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3857,45","530,959","416,5739411765","9,77054","1,59951","299,546","301,575","298,651","300,13","298,895","306,623","301,931","399,638","497,252","377,231","481,659","401,481","397,039","404,91","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3815,47","531,616","416,5788235294",,"1,59947","299,487","302,344","298,828","300,366","297,949","309,814","303,882","397,888","485,977","379,844","467,578","405,926","397,642","409,956","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3942,6","530,725","416,5837058824","9,77242","1,59943","299,166","296,086","298,507","300,366","299,875","301,471","304,684","400,812","504,175","375,51","431,067","400,697",,"430,907","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",4094,"519,708","416,5885882353","9,77337","1,5994","299,368","296,5","301,274","298,923","300,265","295,022",,"413,943","481,144","386,112","416,438","387,112","453,873","460,386","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4071,71","531,768","416,5934705882","9,77431","1,59936","299,487","299,272","302,344","299,991","298,705","291,371","305,521","405,636","494,483","397,323","382,407","395,242",,"448,729","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4131,95","532,385","416,5983529412","9,77525","1,59932","300,127","297,846","302,504","300,426","300,73","297,04","305,48","407,088","522,099","407,274","373,621","405,885","414,673","419,705","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4109,77","533,934","416,6032352941","9,77619","1,59928","299,252","297,389","298,742","299,411","298,5","305,697","306,216","401,421","489,622","412,795","361,979","406,133","379,063","395,619","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4062,14","529,955","416,6081176471","9,77714","1,59925","299,465","293,039","297,45","299,846","297,769","305,182","306,519","394,751","511,284","412,267","381,446","386,562","386,682","382,724","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4024,65","528,842","416,613",,"1,59921","300,346","302,71","297,83","300,786","299,548","294,987","306,998","398,483","517,639","421,101","397,447","388,306","376,603","371,328","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3924,71","523,848","416,6178823529","9,77902","1,59917","299,787","301,845","301,145","300,706","301,265","289,979","306,698","404,03","512,392","432,866","416,192","387,6","382,825","364,812","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3970,23","525,399","416,6227647059","9,77996","1,59913","299,647","297,851","303,302","298,83","298,97","301,834","306,838","412,306","511,465","427,724","413,182","408,11","397,735","374,033","65,2","1,7"
