date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 11:00:00,"54,63","12,9","4120,29","524,966","416,6276470588","9,78091","1,59927","300,184","298,82","300,004","299,6","298,585","310,972","307,117","408,383","521,715","426,189","391,668","401,24","424,266","383,546","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4127,92","529,59","416,6325294118","9,78185","1,59947","300,048","299,328","298,449","299,988","302,007","303,771","306,701","405,896","491,21","422,492","374,311","392,274","400,922","388,872","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4048,19","523,218","416,6374117647","9,78279","1,59968","300,882","252,96","297,752","300,086","299,722","290,023","307,951","408,796","514,145","404,829","382,194","412,196","416,668","393,689","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3996,82","524,879","416,6422941176","9,78373","1,59988","300,927","305,146","300,532","300,146","297,753","299,602","308,337","408,451","468,035","397,166","395,201","407,09","441,513","397,455","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4034,75","527,616","416,6471764706","9,78468","1,60009","299,852","260,916","302,002","299,67","299,258","308,733","304,622","401,383","466,905","386,425","424,992","402,07","423,435","403,556","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3857,84","529,718","416,6520588235","9,78562","1,60029","300,122","252,049","302,918","299,487","301,515","301,839","299,73","408,654","455,978","383,711","461,972","400,876","454,509","395,973","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3851,95","522,901","416,6569411765","9,78656","1,6005","299,731","280,96","298,461","299,963","301,489","292,895","294,421","413,125","484,187","393,903","454,49","392,063","412,85","401,068","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4064,15","524,425","416,6618235294","9,7875","1,6007","299,17","252,426","296,155","299,036","298,073","294,505",,"410,874","459,031","400,375","428,765","387,659",,"401,252","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4186,35","554,747","416,6667058824","9,78845","1,60091","299,206","235,647","300,569","300,352","299,07","304,215","292,225","407,011","512,718","413,883","401,474","405,877","389,581","423,91","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4342,42","535,431","416,6715882353","9,78939","1,60111","300,06","302,95","302,344","301,184","301,828","308,823","292,114","394,709","539,627","411,689","377,414","406,732","417,82","432,732","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4304,78","522,366","416,6764705882","9,79033","1,60132","299,734","298,889","301,87","299,666","301,932","300,215","294,289","393,978","501,109","409,367","369,409","393,98","397,046","427,026","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4240,38","524,044","416,6813529412","9,79127","1,60152","300,593","271,012","298,842","299,995","298,684","292,999","296,83","383,515","506,332","406,029","376,892","384,807","414,548","414,543","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4211,55","530,167","416,6862352941","9,79222","1,60173","299,92","327,16","297,572","300,05","300,985","300,58","297,51","383,547","544,426","402,336","410,404","399,026","422,984","404,162","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4113,22","543,623","416,6911176471","9,79524","1,60193","300,276","341,306","300,508","299,453","302,502","304,733","296,563","391,486","570,041","407,238","429,559","395,487","402,016","396,132","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4163,35","548,096","416,696","9,79909","1,60214","299,482","359,981","302,63","299,898","300,987","299,305","296,034","395,321","471,842","392,873","406,077","379,355","363,743","378,516","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4322,13","540,654","416,7008823529","9,80293","1,60234","300,309","331,571","301,269","300,462","298,317","293,603","296,129","399,835","341,256","386,318","381,975","386,777","400,321","391,036","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4367,07","512,84","416,7057647059","9,80677","1,60255","300,491","341,044","298,7","299,8","299,71","293,965","294,463","401,75","458,564","379,759","385,222","409,724",,"401,92","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4350,69","529,076","416,7106470588","9,81061","1,60275","300,68","339,702","297,635","299,801","301,37","304,223","295,029","396,175","542,85","379,457","364,966","401,605","394,671","399,789","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4333,4","546,952","416,7155294118","9,81446","1,60296","300,962","323,861","297,667","300,083","298,393","306,96","295,532","397,097","565,579","388,466","342,373","402,14","440,556","409,389","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4258,18","567,783","416,7204117647","9,8183","1,60316","300,241","300,762","301,963","299,99","297,07","296,327","296,316","416,602","570,938","388,249","371,673","396,964","406,172","405,157","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4094,17","538,809","416,7252941176","9,82214","1,60337","300,867","301,957","300,997","299,143","300,833","294,117","298,826","419,629","524,063","406,874","371,334","396,559","409,615","399,318","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4007,13","536,432","416,7301764706","9,82598","1,60357","300,465","301,205","298,522","300,857","301,251","304,082","295,961","399,42","519,317","413,381","390,045","385,926","403,805","405,033","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4014,07","544,85","416,7350588235","9,82983","1,60378","300,303","296,991","297,637","301,529","297,841","309,553","293,965","406,1","516,611","403,56","395,839","381,923","419,518","401,087","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4091,58","541,489","416,7399411765","9,83367","1,60398","300,366","304,099","301,261","298,964","298,194","307,597","294,712","404,426","517,999","410,553","441,098","389,686","404,941","394,837","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4209,3","549,968","416,7448235294",,"1,60419","299,741","304,116","302,939","299,356","301,797","297,924","294,468","404,595","523,989","412,612","460,99","385,265","397,393","391,834","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4273,06","551,6","416,7497058824","9,84136","1,60461","300,111","296,39","299,884","299,927","300,976","291,783","295,617","406,251","489,851","414,357","463,546","383,024","447,882","399,419","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4270,97","550,97","416,7545882353",,"1,60512","300,678","304,222","298,141","300,083","299,523","302,238","296,347","396,451","345,375","420,049","463,344","385,689","413,357","400,434","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4201,88","547,685","416,7594705882","9,84904","1,60564","300,027","300,082","298,728","299,991","299,423","310,854",,"388,124","437,673","421,929","499,457","420,24","368,679","411,994","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4154,83","548,428","416,7643529412","9,85289","1,60615","300,797","294,606","298,425","299,615","299,332","305,91","297,098","393,827","503,327","409,69","442,461","421,913","376,629","419,867","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",,"547,587","416,7692352941","9,85517","1,60666","300,934","302,802","301,437","299,799","300,668","294,662","296,823","391,569","513,023","395,49","392,415","413,43","459,017","445,223","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4154,16","552,046","416,7741176471","9,85682","1,60717","300,651","299,383","302,783","299,461","300,78","297,653","295,7","382,666","523,594","385,619","382,881","440,37","471,863","438,06","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4163,21","549,456","416,779","9,85847","1,60769","299,81","293,617","299,368","299,888","298,413","306,42","294,847","400,731","515,154","367,835","398,151","415,227","391,489","420,009","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4156,44","546,622","416,7838823529","9,86012","1,6082","299,487","295,253","297,328","299,991","300,929","308,314",,"402,674","507,928","374,092","398,057","381,559",,"406,889","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4154,3","546,265","416,7887647059","9,86177","1,60871","299,487","298,119","299,555","299,461","301,257","298,583",,"409,441","483,314","370,915","408,289","380,598","373,981","392,026","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4199,94","546,696","416,7936470588","9,86342","1,60922","299,022","302,709","301,828","300,509","297,856","289,997","293,567","414,11","490,321","388,017","408,705","381,398","393,203","382,267","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4110,95","537,826","416,7985294118","9,86507","1,60992","298,983","303,856","302,654","300,405","298,027","295,508","292,495","408,397","499,704","389,713","426,497","370,868","409,899","377,824","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3914,74","540,928","416,8034117647","9,86672","1,61069","298,893","302,58","299,383","300,301","300,618","304,482","291,309","390,404","507,875","381,164","431,193","382,319","403,971","388,495","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3767,19","543,823","416,8082941176","9,86837","1,61147","298,828","302,124","297,949","300,366","301,465","306,958","290,918","383,875","510,898","378,765","429,688","388,852","399,322","393,403","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3709,42","544,252","416,8131764706","9,87001","1,61224","298,983","303,206","297,64","300,521","300,074","300,623","296,789","385,634","496,959","403,804","436,829","381,493","429,251","402,715","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3746,74","542,29","416,8180588235","9,87166","1,61301","299,357","306,132","297,818","299,506","299,95","293,628","301,428","395,166","513,752","416,27","438,746","377,613","445,033","398,119","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3884,26","552,435","416,8229411765","9,87331","1,61378","299,028","301,974","301,163","299,966","300,3","292,715","301,426","406,558","488,643","407,302","439,642","383,807","402,287","397,197","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4013,96","554,268","416,8278235294","9,87496","1,61456","299,595","303,542","303,024","300,52","300,673","299,405","299,491","401,513","467,584","412,462","419,234","393,57","413,189","416,86","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","4033,48","553,832","416,8327058824","9,87661","1,61533","299,619","299,36","299,842","299,203","298,962","308,117","299,289","400,339","481,262","418,043","392,671","390,784","410,928","421,38","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3975,22","545,245","416,8375882353","9,87826","1,6161","299,487","293,474","297,621","299,836","299,55","299,181","296,878","402,441","519,897","429,245","394,98","384,453","394,972","405,24","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3818,01","544,79","416,8424705882","9,87991","1,61665","299,334","299,379","296,83","300,059","299,686","295,441","294,525","399,749","529,205","425,889","377,404","388,176","394,049","408,165","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3786,44","548,819","416,8473529412","9,88156","1,6171","299,268","302,717","300,769","299,62","299,794","302,41","293,841","395,596","539,573","417,575","387,316","402,799","382,118","409,469","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3754,23","529,487","416,8522352941","9,88321","1,61755","298,654","298,337","302,257","300,101","299,62","306,427","294,387","405,908","530,261","400,773","394,068","402,365","400,977","388,668","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3811,74","545,317","416,8571176471","9,88486","1,61801","298,082","298,863","302,277","300,06","300,1",,"295,266","410,203","506,941","402,313","403,711","395,642","398,754","382,085","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3783,82","549,22","416,862","9,88651","1,61846","298,409","297,475","299,279","299,774","299,6","290,907","295,226","412,343","509,445","396,712","423,185","389,2","391,989","391,385","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3792,16","550,933","416,8668823529","9,88815","1,61891","299,525","294,883","297,032","300,318","302,171","291,766","296,621","413,751","514,912","378,16","425,885","399,455","403,944","388,152","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3741,57","530,882","416,8717647059","9,8898","1,61936","299,621","297,426","298,161","300,28","301,301","301,729","297,596","405,89","506,36","377,761","444,615","404,057","394,586","394,346","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3697,49","546,717","416,8766470588","9,89145","1,61981","299,334","310,751","301,121","299,994","298,99",,,"396,822","519,74","381,885","441,287","403,339","400,978","408,733","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3650,55","557,437","416,8815294118","9,8931","1,62027","299,879","303,289","302,582","300,079","300,374","301,394",,"388,47","500,155","390,418","419,373","403,172",,"411,732","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3623,67","559,796","416,8864117647","9,89475","1,62072","300,605","297,882","300,798","299,994","299,566","289,418","298,352","383,79","326,092","401,745","408,309","402,789","402,322","411,06","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3649,16","559,646","416,8912941176","9,8964","1,62117","300,197","295,972","298,406","299,927","299,284","286,016","298,862","393,613","453,653","402,588","429,082","415,583","387,649","393,11","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3605,72","554,016","416,8961764706","9,89805","1,62162","299,623","295,245","297,274","299,623","297,816","303,561","295,316","398,043","517,762","405,904","382,597","427,824","396,68","396,957","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3597,34","558,916","416,9010588235",,"1,62207","298,578","297,586","299,344","299,033","300,254","303,167","293,555","411,354","463,17","420,184","339,367","429,191","403,242","418,98","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3710,44","561,712","416,9059411765","9,90135","1,62253","298,624","296,787","301,581","300,498","299,104","291,441","292,947","425,706","511,981","424,96","315,326","436,119","390,86","417,359","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3697,81","560,257","416,9108235294","9,90259","1,62298","298,828","299,163","302,276","301,093","300,685","293,465","293,436","405,879","536,349","419,029","277,132","421,238","384,933","415,938","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3616,38","560,115","416,9157058824","9,90365","1,62343","299,132","304,386","299,912","298,898","301,448","304,939","294,686","391,924","521,409","424,744","274,9","410,8","432,41","398,81","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3636,02","564,941","416,9205882353",,"1,62388","299,875","295,302","297,917","299,619","300,942","306,203","294,941","370,328","512,083","413,867","296,539","382,006","388,649","370,062","65,2",
2017-09-09 11:00:00,"54,63","12,9","3614,1","560,699","416,9254705882","9,90577","1,62415","299,995","302,911","298,116","300,366","300,199","300,431","296,389","378,62","511,505","408,85","358,084","390,477","376,175","360,469","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3541,01","567,124","416,9303529412","9,90683","1,62434","300,836","304,252","298,389","299,305","301,443","293,841","296,464","399,842","501,872","408,775","403,98","391,508","384,799","368,672","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3567,64","571,289","416,9352352941","9,90789","1,62453","301,094","300,222","301,571","299,889","302,124","299,676","297,555","405,896","507,851","390,208","425,525","379,774","393,431","372,817","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3623,75","568,344","416,9401176471","9,90895","1,62472","301,327","302,599","303,76","300,366","299,246","307,615","297,715","405,896","532,508","383,118","432,744","371,248","401,328","380,594","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",3668,"563,679","416,945","9,91001","1,62491","301,765","303,951","300,346","299,165","301,855","311,247","301,115","408,633","505,087","389,522","434,662","372,036","394,819","379,497","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3667,31","569,24","416,9498823529","9,91107","1,6251","301,453","302,076","298,458","299,963","302,759","303,283","299,171","405,444","438,973","388,188","449,604","390,028","406,648","386,094","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3662,57","561,193","416,9547647059","9,91213","1,62529","300,943","298,378","298,087","300,284","298,421","293,081","300,829","404,081","434,978","392,247","467,784","398,042","398,115","388,198","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3578,8","563,153","416,9596470588","9,91319","1,62548","300,957","305,215","297,798","299,694","296,933","298,555","299,478","407,83","477,323","401,248","475,46","400,483","391,69","395,667","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3531,91","563,058","416,9645294118","9,91425","1,62567","300,272","297,183","301,346","299,638","300,084","305,809","298,018","409,743","514,524","401,904","452,187","399,631","392,809","405,148","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3442,09","560,688","416,9694117647","9,91531","1,62586","299,927","301,272","302,401","299,406","299,66","299,727","299,904","396,54","517,514","414,181","419,626","405,551",,"433,43","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3487,36","564,897","416,9742941176",,"1,62605","300,227","299,776","299,718","300,32","300,632","293,635",,"390,381","493,367","428,433","420,725","400,011","437,26","440,738","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3733,75","564,512","416,9791764706","9,91743","1,62624","300,516","297,671","298,007","300,655","299,662","293,207","298,76","397,226","535,223","418,16","429,521","403,168","444,773","434,497","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3877,14","568,358","416,9840588235","9,91849","1,62643","300,886","302,903","297,729","299,235","299,579","302,411","300,512","393,553","526,154","402,094","433,118","396,318","415,76","420,517","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3885,64","557,759","416,9889411765","9,91955","1,62662","300,725","297,699","300,43","299,809","300,227","306,068","299,804","395,849","524,048","384,386","430,784","393,862","385,501","409,647","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3910,31","557,992","416,9938235294","9,92061","1,62681","300,586","296,608","302,732","300,366","301,264","297,631","300,175","395,662","520,514","370,143","415,2","391,16","360,497","392,169","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3769,91","560,086","416,9987058824","9,92167","1,627","301,033","301,452","302,18","299,175","298,706","289,605","299,317","402,186","514,845","348,073","413,888","396,121","339,752","395,97","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3528,09","554,712","417,0035882353","9,92273","1,62719","300,946","295,454","298,846","299,804","300,726","298,379","301,895","406,577","499,277","351,117","419,328","395,946","378,35","399,627","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3388,35","541,975","417,0084705882","9,92379","1,62738","300,955","299,28","297,959","300,217","301,745","305,538","299,551","402,465","492,979","359,951","407,932","396,235",,"404,182","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3328,06","555,802","417,0133529412","9,92485","1,62757","301,025","305,774","298,019","299,548","298,474","300,836","300,72","403,797","492,569","367,742","404,877","398,238","404,899","412,654","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3316,41","554,611","417,0182352941","9,92591","1,62776","300,876","302,694","301,536","300,015","298,565","294,881","300,032","400,629","521,874","379,48","397,481","387,526","409,696","403,839","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3402,91","555,732","417,0231176471","9,92697","1,62795","301,403","297,899","302,924","300,068","301,954","293,484","298,152","395,669","509,655","387,286","389,91","375,507","395,463","402,492","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3456,54","562,201","417,028","9,92803","1,62814","300,491","301,405","299,203","299,479","301,134","300,119",,"402,2","516,148","407,699","389,077","387,66","387,561","398,445","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3350,73","563,965","417,0328823529","9,92909","1,62833","299,927","303,662","297,51","299,268","300,146","303,223",,"405,896","525,059","416,533","389,453","394,91","387,561","395,61","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3210,49","558,584","417,0377647059","9,93015","1,62852","300,523","304,258","297,51","299,417","297,762","305,309","298,909","411,327","533,51","416,533","379,121","398,646","406,932","383,636","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3111,54","556,443","417,0426470588","9,93121","1,62871","299,764","299,484","298,7","300,231","296,631","308,084","301,533","416,614","506,844","418,359","374,748","399,299","415,744","400,739","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2984,64","562,419","417,0475294118","9,93227","1,6289","298,673","299,596","301,348","299,843","298,414","301,804","299,056","392,526","517,867","420,325","351,756","402,117","412,155","393,703","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","743,129","563,948","417,0524117647","9,93142","1,62909","298,983","301,548","302,641","299,487","299,713","292,894","301,157","382,062","516,757","428,508","378,115","410,051","388,19","394,077","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1102,0045","569,129","417,0572941176","9,92966","1,62962","299,268","295,965","299,368","300,527","300,521","295,604","303,965","380,844","488,897","429,263","403,485","395,592","370,288","394,267","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1460,88","566,126","417,0621764706","9,92789","1,63031","299,268","298,311","298,175","300,58","300,212","309,006","302,095","378,856","500,808","434,061","433,158","389,432","355,866","391,554","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3063,1","560,88","417,0670588235","9,92612","1,631","299,713","295,163","298,092","298,733","298,887","302,33","297,61","383,781","474,335","436,307","426,696","394,598","357,409","374,044","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3145,21","562,571","417,0719411765","9,92435","1,63169","300,075","298,378","300,022","299,726","300,757","292,782","295,528","394,133","425,994","429,414","407,314","380,977",,"370,648","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","775,912","572,607","417,0768235294","9,92259","1,63238","299,999","298,43","302,211","300,734","299,534","294,622","296,794","408,687","469,645","417,877","417,621","359,317","392,134","390,846","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","970,5206666667","578,428","417,0817058824","9,92082","1,63308","299,779","299,589","299,968","299,176","298,981","304,263","297,806","413,566","490,615","400,011","396,817","369,212",,"416,214","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1165,1293333333","577,168","417,0865882353","9,91905","1,63377","300,595","296,81","298,46","299,425","301,931",,"294,397","409,695","521,062","388,972","336,109","384,334","395,744","413,896","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1359,738","569,605","417,0914705882","9,91729","1,63446","299,991","294,43","297,059","299,631","301,893","291,168","293,119","403,855","503,622","381,416","335,608","385,528","417,254","407,368","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1554,3466666667","566,817","417,0963529412","9,91552","1,63515","299,783","298,056","300,253","300,669","299,62","292,415","291,562","397,851","507,298","384,57","376,169","410,374","425,055","404,419","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1748,9553333333","566,606","417,1012352941","9,91375","1,63552","299,335","300,37","302,124","300,654","297,202","303,823","292,768","402,284","525,512","383,041","402,977","412,624","377,812","377,721","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","1943,564","575,025","417,1061176471","9,91199","1,63574","299,787","296,597","302,272","299,184","297,298","303,03","293,479","408,424","529,209","389,993","417,915","407,208","364,675","368,603","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2138,1726666667","575,533","417,111",,"1,63595","299,704","293,03","299,687","299,789","299,206","294,905","293,63","417,297","496,68","403,836","406,52","408,877","412,723","389,134","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2332,7813333333","567,585","417,1158823529","9,90845","1,63617","300,225","301,528","297,651","300,514","302,286","286,485","293,479","408,481","504,069","406,629","397,517","401,648","405,1","396,147","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2527,39","566,213","417,1207647059","9,90668","1,63639","299,849","304,163","297,732","299,407","302,263","301,505","293,04","394,669","499,849","410,81","392,158","425,379","402,194","399,501","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3106,26","563,335","417,1256470588","9,90492","1,6366","300,224","301,603","301,483","300,153","298,74","305,689","294,074","387,861","489,93","415,465","410,263","416,088","376,57","404,638","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3533,28","560,706","417,1305294118","9,90315","1,63682","300,439","301,1","303,517","300,806","298,32","294,905","294,801","383,359","515,749","416,895","437,06","399,29","400,257","403,876","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3206,01","565,613","417,1354117647","9,90138","1,63704","300,072","300,51","300,427","299,335","301,034","288,787","294,579","384,887","513,482","406,601","432,764","400,986","416,111","403,152","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3293,69","564,166","417,1402941176","9,89962","1,63725","300,074","296,335","298,535","299,928","302,271","301,181","293,114","385,041","512,98","399,626","446,367","400,967","390,532","404,807","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3407,9","564,578","417,1451764706",,"1,63747","300,293","302,061","298,389","300,439","299,41","303,73","296,123","399,744","484,801","397,287","432,52","403,176","402,154","405,542","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3337,85","567,834","417,1500588235","9,89608","1,63768","300,219","301,604","297,948","299,926","296,482","295,081","298,243","411,409","478,82","398,011","412,094","407,031","416,502","408,49","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3306,25","569,255","417,1549411765","9,89432","1,6379",300,"299,634","300,515","299,56","298,244","290,917",,"402,384","499,96","399,448","372,891","405,189","400,989","431,675","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3211,42","573,12","417,1598235294","9,89255","1,63812","300,073","305,859","302,197","299,78","301,245","301,171","298,242","401,892","496,739","399,447","374,218","408,129","401,188","433,682","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3237,99","572,919","417,1647058824","9,89078","1,63833","299,561","302,644","302,783","300,219","301,978","308,128","300,953","408,06","519,738","406,094","394,778","411,432","402,872","409,428","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3284,14","570,683","417,1695882353","9,88901","1,63855","299,268","299,341","299,645","300,074","298,984","302,949","300,514","401,918","465,995","402,348","407,14","408,69","425,009","399,839","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9",3303,"562,364","417,1744705882","9,88725","1,63877","299,414","301,895","297,657","299,489","296,78","293,796",,"397,223","477,51","405,18","406,914","397,513","400,754","387,928","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3315,2","566,177","417,1793529412","9,88548","1,63898","299,779","299,135","297,802","299,998","297,871","295,078","305,563","396,222","505,596","400,553","401,964","417,959","359,82","378,517","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3326,94","566,424","417,1842352941","9,88371","1,6392","300,218","299,986","301,156","300,366","300,503","301,809",,"394,558","495,291","396,57","415,421","413,903","368,42","379,779","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3337,23","565,383","417,1891176471","9,88195","1,63941","300,366","303,501","303,074","300,075","299,72","308,9","305,417","394,215","485,06","391,571","419,945","414,487","393,796","387,107","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3309,82","571,054","417,194","9,87698","1,63963","300,075","303,667","300,602","300,218","299,411","303,345","305,64","405,992","506,789","390,089","404,123","407,831",,"403,62","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3223,17","570,087","417,1988823529","9,87038","1,63985","299,635","299,143","298,393","300,366","302,913","292,127","308,117","402,608","518,828","386,699","379,518","406,088","414,626","415,265","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3185,33","564,602","417,2037647059","9,86377","1,64006","300,214","298,815","298,24","300,512","300,033","297,516","307,775","406,168","531,198","390,056","397,071","393,549","425,752","423,523","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3140,32","558,708","417,2086470588","9,85717","1,64019","300,586","303,339","298,389","299,133","297,729","308,517","306,086","400,141","516,546","395,29","393,499","398,48","386,065","405,348","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3133,54","563,874","417,2135294118","9,85056","1,64026","300,441","301,294","300,269","300,269","299,032","307,163","305,929","399,828","449,116","407,227","386,309","393,22","364,762","391,237","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3030,08","568,43","417,2184117647","9,84396","1,64034","300,221","295,942","302,113","300,522","301,153","293,771","305,645","402,393","476,74","406,72","413,845","395,536","385,99","389,541","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2960,38","567,243","417,2232941176","9,83735","1,64041","300,435","299,558","301,986","298,991","299,304","297,161","304,553","407,327","520,515","417,416","395,124","408,194","393,944","394,619","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","2949,22","568,814","417,2281764706","9,83074","1,64049","300,153","301,766","300,384","299,255","297,66","306,527","303,668","404,964","522,305","417,177","375,3","420,14","413,222","393,638","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3010,22","566,858","417,2330588235","9,82414","1,64057","299,204","302,187","297,829","299,562","298,233","298,823","304,309","406,999","522,374","412,941","385,128","414,324","411,813","410,611","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3071,52","562,777","417,2379411765","9,81754","1,64064","299,84","302,563","296,562","299,343","299,331","291,387","301,582","409,729","506,418","415,95","402,833","417,562","397,011","431,688","65,2","1,7"
2017-09-09 11:00:00,"54,63","12,9","3083,1","561,924","417,2428235294","9,81093","1,64072","299,79","299,536","299,294","300,277","298,842","296,313","300,792","399,393","476,868","405,578","393,352","421,176",,"417,636","65,2",
2017-09-09 12:00:00,"54,63","12,9","2988,47","566,934","417,2477058824","9,80433","1,64079","300,351","294,493","300,374","300,662","298,677","303,232","299,085","397,165","492,138","396,085","398,725","399,499","375,663","390,562","64,06",
2017-09-09 12:00:00,"54,63","12,9","2978,64","569,458","417,2525882353","9,79772","1,64087","300,806","292,676","300,146","300,586","298,828","305,2","297,949","398,889","505,801","394,412","405,859","388,301","374,119","381,816","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2982,62","569,458","417,2574705882","9,79111","1,64094","300,518","300,159","301,442","300,298","300,123","299,876","295,071","387,089","491,333","374,976","430,931","392,63","379,621","391,212","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2888,43","569,458","417,2623529412","9,78451","1,64102","300,366","304,102","302,124","300,146","300,806","297,07","293,555","380,872","483,711","364,736","444,141","394,91","382,52","396,162","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2854,93","565,865","417,2672352941","9,77973","1,6411","300,366","304,102","300,256","300,29","300,949","292,327","294,561","387,092","507,794","365,795","446,44","397,432",,"397,606","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2917,55","563,167","417,2721176471","9,77592","1,64117","300,366","295,774","298,406","300,653","300,02","298,29","295,954","403,135","481,296","371,643","445,104","376,812","411,354","403,417","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2958,29","557,959","417,277","9,77211","1,64125","300,366","300,688","297,375","300,806","300,205","310,392","299,713","404,995","478,621","370,571","411,339","373,084","445,635","415,466","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2922,91","557,014","417,3163103448",,"1,64132","300,079","301,765","300,228","299,945","299,438","302,087","298,308","406,969","477,884","375,561","391,844","380,882","418,84","420,439","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2911,86","557,065","417,3556206897","9,76449","1,6414","300,5","296,697","302,478","299,917","297,968","292,808","299,211","409,726","506,75","386,697","374,569","387,824","385,389","412,88","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2895,79","559,022","417,3949310345","9,76068","1,64147","300,234","293,807","301,926","300,289","301,511","298,36","297,299","407,947","509,219","397,302","362,713","387,28","392,637","405,264","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2901,31","561,494","417,4342413793","9,75687","1,64155","299,641","299,118","298,607","299,366","302,805","306,411","295,532","403,642","495,177","404,045","357,889","384,83","433,03","397,593","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2876,78","565,313","417,4735517241","9,75306","1,64163","299,773","302,344","296,784","299,543","300,341","300,705",,"399,287","480,039","406,093","380,409","393,768","456,316","387,323","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2952,13","561,857","417,512862069","9,74925","1,6417","299,641","299,772","300,489","299,927","297,839","291,553","294,323","395,285","481,251","410,141","390,057","402,347","414,815","376,654","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9",,"557,498","417,5521724138","9,74544","1,64178","299,63","302,809","302,849","299,642","297,926","296,925","293,127","389,013","506,727","419,919","380,424","396,768","403,641","376,211","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2973,03","560,204","417,5914827586","9,74163","1,64185","300,277","302,634","300,58","299,915","298,816","309,656",,"393,845","513,117","418,136","401,261","394,494","398,169","367,215","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2970,95","555,401","417,6307931034","9,73782","1,64193","300,158","299,107","298,555","300,289","300,331","302,804",,"402,759","468,436","418,065","418,139","401,179","405,653","370,709","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2917,28","554,134","417,6701034483","9,734","1,642","300,497","297,664","298,169","300,366","300,74","291,927","296,101","404,746","420,773","412,419","396,86","382,119","403,149","382,549","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2927,79","561,357","417,7094137931","9,73019","1,64208","300,806","300,36","298,596","299,796","300,158","292,372","292,557","400,175","481,816","409,84","416,802","383,699","404,18","394,103","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2894,77","564,18","417,7487241379","9,72638","1,64216","301,09","303,041","298,544","299,914","301,064","304,084","294,29","385,264","480,466","407,458","408,606","389,63","418,951","400,51","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2897,88","563,57","417,7880344828","9,72257","1,64223","300,961","303,094","299,952","300,146","302,395","303,909","295,106","386,139","499,059","393,177","402,365","388,495","416,027","410,246","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2904,86","562,565","417,8273448276","9,71876","1,64231","300,237","298,091","301,517","300,004","298,233","294,691","294,162","390,705","520,194","383,525","413,466","387,231","395,86","407,423","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2893,16","564,503","417,8666551724","9,71495","1,64235","300,211","303,636","302,046","299,5","297,742","290,078","294,485","405,777","493,009","379,209","407,331","386,648","407,49","400,836","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2880,37","561,85","417,9059655172","9,71114","1,64238","299,656","303,085","302,124","299,978","300,675","295,914","294,589","413,904","452,98","381,174","382,76","389,141","398,449","398,759","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2860,33","564,007","417,9452758621","9,70733","1,64241","299,55","297,401","299,582","300,084","299,849","302,17","293,869","421,945","461,169","377,533","372,266","395,813","389,72","396,596","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2853,52","567,193","417,9845862069",,"1,64245","300,556","297,734","297,178","299,219","299,677","299,416","294,262","412,23","459,65","382,442","375,789","393,798","382,984","402,008","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2884,04","566,444","418,0238965517","9,69971","1,64248","300,883","298,828","298,334","300,673","297,875","295,509","293,944","401,161","491,145","394,178","376,22","393,545","378,6","405,542","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2875,75","562,644","418,0632068966",,"1,64251","299,671","302,799","301,537","301,259","299,893","297,773","295,682","387,114","521,006","403,412","395,56","403,442","394,143","398,42","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2889,31","560,913","418,1025172414","9,69209","1,64254","299,898","307,248","302,642","299,042","299,984","303,739","297,843","391,023","532,931","411,153","402,862","389,658","395,819","401,624","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2921,95","555,804","418,1418275862","9,68828","1,64257","300,508","300,715","299,592","299,788","301,736","299,996","299,238","393,342","525,283","413,141","394,745","394,383","389,877","395,24","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2905,38","554,156","418,181137931","9,68447","1,6426","300,445","299,944","298,091","300,806","303,223","293,805","299,848","392,991","502,073","420,39","380,353","395,537","383,638","381,38","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2879,35","552,849","418,2204482759","9,68273","1,64263","301,072","306,704","298,31","298,97","300,964","295,625","303,738","401,602","512,789","427,746","384,509","390,898","384,798","386,068","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2794,36","542,74","418,2597586207","9,68214","1,64266","301,041","298,93","301,635","299,784","297,731","305,273","302,754","405,896","500,275","421,164","403,785","392,627",,"395,45","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","810,338","546,302","418,2990689655","9,68155","1,64269","300,665","295,222","303,302","300,244","299,018","303,977","300,604","413,573","474,801","422,051","395,599","391,696","412,172","400,991","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","948,494","551,147","418,3383793103","9,68096","1,64272","300,445","298,237","299,853","299,225","299,383","294,908","299,102","415,029","493,552","411,718","396,954","388,392","412,773","401,373","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","1086,65","534,345","418,3776896552","9,68037","1,64275","299,803","299,971","297,387","299,25","300,376","296,923",,"413,724","486,309","403,433","408,236","403,067",,"412,94","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2782,98","532,707","418,417","9,67978","1,64278","299,347","300,085","297,211","299,909","299,559","302,315","302,866","413,264","522,609","386,141","412,327","405,646","401,296","409,304","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3025,76","537,887","416,52","9,67919","1,64281","299,268","301,046","300,369","299,867","300,288","307,86","304,38","405,891","481,806","373,514","436,275","406,279","413,435","405,443","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3074,39","536,014","413,098","9,6786","1,64284","299,407","300,156","302,402","300,124","299,438","300,246","303,384","396,827","474,101","367,996","483,215","419,829","396,719","398,967","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2934,26","530,406","412,658","9,67801","1,64287","300,324","297,873","299,216","300,506","300,202","292,76","298,899","391,025","503,713","368,213","458,595","424,556","404,207","401,512","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2888,91","526,01","415,326","9,67743","1,6429","300,946","300,85","297,71","300,026","301,945","294,456","301,03","390,018","513,58","378,185","425,738","410,919",,"418,547","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2861,72","529,175","414,364","9,67684","1,64293","300,186","303,003","297,39","299,148","301,085","307,578","300,865","392,611","515,43","384,798","403,336","407,579","448,555","434,034","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2852,73","529,287","414,018","9,67625","1,64296","299,707","296,155","300,704","300,086","297,991","306,104",,"396,431","498,499","392,642","392,472","397,521","428,301","434,787","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2857,42","522,147","412,692","9,67566","1,64299","299,846","302,411","303,201","300,806","297,188","292,823","299,551","395,983","493,839","395,885","387,232","397,841","398,674","428,028","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2826,02","519,573","411,25","9,67507","1,64302","299,927","304,654","300,099","299,413","297,788","289,653","298,828","406,626","510,744","411,911","382,641","380,07","361,078","424,006","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2812,5","523,118","407,689","9,67448","1,64306","300,484","295,035","297,472","299,724","300,598","299,76","298,828","408,64","519,188","423,786","366,274","370,167","341,497","392,04","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2792,05","518,323","409,292","9,67389","1,6361","300,666","298,64","296,792","299,809","302,542","310,833","298,828","399,866","530,888","428,588","366,339","385,05","402,053","391,586","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2795,46","515,301","407,984","9,6733","1,63178","299,889","301,69","299,697","299,626","301,808","300,552","301,894","391,943","520,277","435,01","376,191","390,262","437,46","396,431","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2764,06","518,446","410,126","9,67271","1,6313","299,626","295,809","302,159","299,846","298,747","293,231",,"384,322","501,03","438,598","376,932","401,723","413,852","388,873","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2746,69","520,02","412,5","9,67213","1,63083","299,707","292,896","302,563","299,927","297,29","293,555","296,411","381,372","495,605","439,194","375,781","409,23","400,442","386,23","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2721,62","515,779","404,544","9,67154","1,63035","299,568","298,169","302,008","299,927","300,065","297,718","299,048","389,274","505,622","443,965","405,139","396,708","407,162","375,08","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2747,57","516,389","406,563","9,67095","1,62988","299,904","300,968","299,048","299,788","302,101","305,836","301,557","404,631","525,058","434,14","415,851","387,315","413,205","349,06","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2762,32","516,647","408,045","9,67036","1,6294","300,008","305,105","297,371","300,123","301,234","299,169","299,766","409,953","510,464","414,864","420,739","397,918","397,474","373,549","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2746,82","514,216","405,538","9,66977","1,62892","299,927","297,834","300,322","300,366","298,657","290,166","298,113","400,925","494,463","397,749","418,677","401,716","388,965","394,507","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2791,66","513,688","405,25",,"1,62845","300,616","292,43","302,813","299,953","297,648","286,214","298,225","399,339","481,762","372,766","424,497","402,976","388,396","405,925","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2798,23","508,931","405,836","9,66859","1,62797","300,749","299,716","303,085","299,845","300,491","299,067","301,702","389,757","485,891","353,024","431,205","402,056","390,376","405,782","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2751,95","512,108","402,195","9,668","1,6275","300,31","298,643","299,694","300,202","302,813","312,636","300,078","387,584","496,827","346,318","445,12","404,565","399,068","394,41","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2733,02","515,364","405,414","9,66741","1,62702","300,009","297,875","297,592","299,953","301,294","311,476","299,465","392,892","506,319","347,343","457,779","407,373","416,588","398,397","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2741,88","509,398","408,691","9,66683","1,62654","300,202","299,956","297,647","299,845","298,494","294,336","299,402","391,561","506,782","348,888","424,309","409,995","407,323","411,635","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2789,32","508,656","408,691","9,66624","1,62607","300,916","303,255","300,756","299,927","297,372","296,374","300,066","407,113","500,767","351,116","383,66","400,745","408,652","423,831","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2811,29","509,491","405,211","9,6642","1,62559","300,558","299,898","302,701","300,888","298,252","309,377","300,531","413,027","459,839","363,458","388,14","397,803","416,964","434,028","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2847,57","507,507","402,576","9,66129","1,62512","300,009","302,618","302,646","300,916","301,025","301,383","299,268","407,898","475,639","383,283","376,172","398,49","387,351","426,509","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2892,76","506,973","407,004","9,65839","1,62464","299,927","297,707","298,446","298,115","299,187","291,469","298,608","406,084","509,264","400,611","363,769","389,407","383,072","411,616","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2899,54","507,202","407,858","9,65549","1,62417","300,337","297,461","296,929","298,545","297,974","297,202",,"394,686","500,981","416,017","367,222","398,496","382,421","391,884","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2862,9","512,514","408,826","9,65258","1,62369","299,766","305,01","300,515","299,707","300,984","307,011",,"389,434","510,867","422,935","377,396","410,793","401,985","383,606","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2803,37","503,204","409,062","9,64968","1,62321","299,678","302,774","301,112","299,57","301,606","303,002","300,27","399,731","506,707","429,595","405,288","405,883","401,2","374,059","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2771,14","503,584","410,587","9,64678","1,62274","300,747","302,169","298,178","300,034","299,658","293,821","300,685","409,445","497,305","442,327","412,089","398,091","384,16","365,275","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2780,35","511,079","408,454","9,64387","1,6225","300,289","303,799","297,807","300,503","300,604","294,469","299,749","408,169","519,485","451,516","394,215","394,642","392,252","371,154","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2796,44","511,565","412,135","9,64097","1,62239","299,436","300,762","298,389","300,45","302,092","302,192","299,797","403,424","510,609","440,772","385,938","397,549","432,037","397,547","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2750,12","513,88","415,18","9,63807","1,62229","299,946","304,121","298,931","299,416","299,63","303,468","299,584","403,129","496,738","444,05","383,284","399,867","461,653","396,406","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2773,28","514,992","416,8855","9,63516","1,62219","300,094","302,368","302,122","299,78","299,716","297,503","298,284","395,225","494,636","442,72","381,641","402,252",,"383,921","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2822,93","514,526","418,591","9,63226","1,62209","300,063","297,096","300,76","300,366","299,855","291,531","301,614","387,407","459,4","417,577","408,908","394,876","376,812","374,318","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2804,07","508,877","418,55","9,62936","1,62199","300,011","297,921","297,337","300,231","299,674","299,362","299,95","387,73","483,138","396,546","438,798","398,919","362,491","381,935","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9",2813,"513,28","418,509",,"1,62189","300,062","293,167","299,665","299,333","298,978","307,996","300,899","387,026","510,898","382,518","441,572","399,047","379,219","396,35","64,06","2,52"
