date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 12:00:00,"54,63","12,9","2824,22","517,06","418,468","9,62355","1,62179","299,334","300,484","301,685","299,641","301,097","303,365","300,159","394,205","516,135","356,529","427,448","415,149","378,938","404,997","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2841,5","518,989","418,427",,"1,62169","299,505","301,849","301,143","300,146","300,618","292,18","298,118","410,487","500,208","356,654","414,448","414,855","402,919","406,39","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2892,09","512,747","417,033","9,61774","1,62159","299,521","298,389","301,076","299,336","297,916","285,595","298,895","417,715","492,074","370,046","409,346","398,897","438,429","411,65","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2978,27","514,191","415,639","9,61484","1,62149","299,268","299,199","300,84","299,503","297,07","299,994","301,648","415,754","496,91","371,048","408,834","407,351","415,516","420,222","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2977,99","514,076","413,35","9,61193","1,62139","298,998","301,322","299,779","300,061","298,147","306,585","300,042","404,289","476,583","376,201","398,936","415,503","374,855","424,212","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2940,37","509,978","418,568","9,60903","1,62128","298,828","303,152","298,325","300,146","301,522","296,46","298,304","387,458","487,75","381,706","389,466","408,875","381,455","413,693","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2962,8","513,156","417,0415","9,60295","1,62118","299,773","304,337","297,864","299,607","300,524","290,008","300,548","388,862","513,274","394,801","401,653","412,265","393,849","408,678","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3032,8","509,388","415,515","9,59488","1,62108","299,962","298,162","298,084","300,076","300,042","300,607","300,154","390,203","513,146","408,788","417,011","392,974","377,462","395,415","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3032,16","510,233","413,87","9,5868","1,62098","299,438","298,438","298,304","300,451","302,019","311,338","299,99","391,559","499,827","421,353","412,955","385,262","386,745","388,597","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3027,45","511,436","413,653","9,57873","1,62088","299,806","300,841","301,216","300,366","300,629","315,704","299,105","396,338","513,341","421,165","388,665","384,216","377,36","381,979","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3072,13","511,001","415,597","9,57065","1,62078","300,012","296,147","302,599","300,097","298,999","297,56","300,052","404,936","525,625","420,255","378,476","380,927","380,965","378,202","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9",3047,"510,354","410,374","9,56258","1,62068","299,927","299,925","299,52","300,734","300,98","284,802","300,035","410,318","524,585","424,24","378,731","399,344","413,636","383,448","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3037,24","507,777","408,205","9,5545","1,62058","300,061","305,849","297,326","300,976","299,252","294,628","298,192","405,389","507,986","435,938","374,301","401,448","405,053","396,357","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3078,43","511,44","411,718","9,54643","1,62048","300,012","302,93","300,024","298,121","298,901","317,136","300,598","405,562","508,6","436,498","384,047","394,451","396,738","410,874","64,06",
2017-09-09 12:00:00,"54,63","12,9","3116,73","512,3","414,155","9,53835","1,62038","300,194","298,229","302,172","298,549","301,263","299,603","300,292","404,246","503,376","433,048","401,773","407,54","395,334","407,303","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3107,24","503,811","410,567","9,53028","1,62027","300,1","303,532","302,344","299,659","298,649",,"298,828","399,457","483,204","430,634","421,507","407,346","396,469","397,317","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3150,19","516,737","412,094","9,5222","1,62017","299,66","303,421","299,132","299,487","296,946","284,904","298,427","400,631","485,218","408,9","423,417","412,588","400,004","390,139","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3245,25","514,214","407,714","9,51719","1,62007","299,22","296,441","297,338","299,888","297,958","310,838","298,57","406,96","497,155","383,884","422,23","414,669","399,079","397,741","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3338,23","504,629","409,363","9,51416","1,61997","299,182","294,844","298,178","300,146","301,062","319,915","300,298","416,598","500,014","369,503","442,991","402,387","393,091","410,816","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3378,97","505,635","412,488","9,51112","1,61987","299,535","301,945","301,147","300,28","302,115","293,456","302,714","409,042","523,334","359,371","443,44","403,26","407,509","420,625","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3363,82","500,285","411,024","9,50808","1,61977","300,508","302,874","303,05","299,832","299,147","288,638","301,392","396,828","499,405","341,79","426,203","408,248","416,541","423,631","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3353,52","506,215","406,361","9,50505","1,61967","300,092","297,739","299,89","299,487","297,376","310,197","300,46","391,455","501,231","333,885","408,546","405,672","392,916","423,198","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3296,3","511,216","406,197",,"1,61954","300,286","300,28","297,863","299,887","300,62","299,859","300,007","389,88","505,096","345,313","390,281","411,735","411,188","426,543","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3192,1","497,315","406,57","9,49897","1,61941","300,273","301,226","298,482","300,146","301,452","287,895","299,753","388,062","519,158","356,248","377,052","409,602","413,029","429,05","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3081,38","495,54","403,811","9,49594","1,61927","300,193","296,735","298,828","300,279","298,857","296,214","299,794","393,844","506,013","374,475","375,411","398,824",,"415,577","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3051,42","499,878","402,539","9,4929","1,61913","300,366","294,653","298,828","300,366","297,729","301,245","299,707","398,389","487,676","384,7","376,953","394,91","383,08","406,646","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3124,79","497,664","403,247","9,48986","1,61899","300,366","298,505","300,953","300,366","300,12","308,284",,"404,439","494,523","387,635","374,828","391,581",,"401,309","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3246,77","495,847","402,826","9,48682","1,61885","300,234","303,546","302,609","300,102","299,96","304,134","299,442","420,486","514,736","391,185","366,833","393,061","396,438","384,825","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3247,02","492,675","404,884","9,48379","1,61871","300,278","304,673","302,519","299,663","298,037","294,169","299,268","417,303","519,619","408,121","359,687","391,494","394,276","376,63","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3190,91","500,244","402,949","9,48075","1,61857","300,234","292,852","299,443","299,751","299,619",,"299,926","419,209","492,887","425,49","365,547","402,731","499,008","375,195","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3147,91","494,835","404,721","9,47771","1,61843","299,617","295,654","296,981","299,662","302,48","307,061","301,027","423,005","495,21","436,843","372,349","402,701",,"373,428","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3055,75","496,258","406,637","9,47468","1,6183","299,532","304,947","299,677","299,752","301,323","302,75","301,332","420,204","495,668","441,678","399,807","401,542","411,336","373,986","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2943,12","500,479","410,647","9,47164","1,61816","299,707","299,365","302,082","300,059","299,529","293,975","299,788","404,02","503,95","438,314","431,082","404,492","420,325","382,294","64,06",
2017-09-09 12:00:00,"54,63","12,9","2897,2","501,102","413,672","9,4686","1,61802","299,707","301,256","302,608","300,278","300,984","294,659","299,224","377,642","490,809","437,578","446,338","409,57","430,266","381,034","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2972,66","503,053","410,679","9,46556","1,61788","300,235","307,356","299,746","299,838","299,879","304,377","299,487","360,241","479,64","440,276","459,78","405,143","422,03","389,118","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3048,51","506,844","408,339","9,46121","1,61774","299,793","300,038","297,333","299,619","297,199","302,239","298,827","378,725","491,436","445,247","448,63","415,106","396,042","416,513","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3119,3","509,033","411,452","9,45599","1,6176","299,268","298,661","299,712","299,839","299,449","293,15","298,653","391,176","496,283","439,069","401,882","417,256","417,528","435,57","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3161,87","510,867","415,08","9,45076","1,61746","299,4","298,296","302,257","300,719","302,653","293,559","299,224","388,478","502,412","428,072","377,342","418,603","434,041","442,072","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3116,06","505,854","416,719","9,44554","1,61732","299,751","302,261","301,068","301,377","303,574","301,558","302,126","379,764","504,893","403,566","376,328","414,07","399,855","442,951","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3078,9","503,908","416,484","9,44031","1,61718","300,718","307,222","299,003","298,562","300,759","303,837","300,715","372,863","494,012","387,936","386,727","409,121","366,829","417,993","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3033,16","511,594","415,137","9,43509","1,61705","300,323","302,961","299,311","298,739","298,037","298,83","298,477","388,372","512,474","373,914","404,995","395,247","365,044","392,083","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3006,59","512,457","415,604","9,42986","1,61691","299,839","301,944","299,137","300,278","300,405","292,375","300,363","403,286","506,295","354,612","399,165","383,238","372,098","380,391","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3055,14","507,698","417,886","9,42464","1,61677","299,664","298,184","299,003","300,366","302,475","292,185","300,239","392,722","509,372","335,205","383,224","389,929",,"369,589","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3103,79","510,357","418,2245","9,41941","1,61663","299,487","296,754","299,136","300,235","299,544","301,388","299,924","386,566","471,916","324,389","393,685","397,435","408,043","361,086","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3113,96","510,756","418,563","9,41419","1,61649","299,75","296,333","299,179","299,229","298,559","308,092","300,891","391,962","497,204","339,714","388,756","408,625","424,558","373,128","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3085,13","513,4","418,4185","9,40896","1,61635","299,927","299,678","299,399","299,394","301,232","303,916",,"398,263","519,057","351,891","372,461","397,886","425,031","395,42","64,06",
2017-09-09 12:00:00,"54,63","12,9","3066,48","514,54","418,274","9,40374","1,61621","299,534","301,082","301,057","300,712","299,816","292,124","298,127","404,764","526,495","355,218","364,173","393,641","421,258","413,414","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3018,44","510,764","418,218","9,39851","1,61607","299,66","299,535","302,255","300,984","297,557","296,458","299,126","404,42","514,513","371,627","354,357","391,229","393,191","407,086","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2994,14","510,121","416,461","9,39329","1,61593","299,535","303,446","302,866","300,022","301,599",,"301,755","406,854","518,848","384,348","362,377","392,317","339,049","399,681","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3022,25","512,314","418,315","9,38806","1,6158","300,051","302,775","300,612","299,748","302,714","304,754","299,74","409,9","533,891","397,536","363,437","392,636","377,086","392,055","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3061,38","513,306","415,724","9,38284","1,61566","300,456","297,757","299,089","299,927","299,378","308,07","301,162","395,936","520,335","411,288","359,594","390,28","401,968","376,077","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3141,62","514,392","414,869","9,37761","1,6159","300,105","299,752","299,268","299,927","300,035","300,257","299,49","390,823","516,275","415,134","363,56","393,445","402,323","369,453","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3181,53","511,167","413,257","9,37353","1,61642","299,537","300,655","299,008","300,187","300,815","295,243","300,788","398,317","511,589","428,312","356,387","395,461","424,429","368,699","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3148,3","515,284","409,702","9,37023","1,61693","299,918","299,877","299,738","299,846","300,886","299,531","300,672","404,056","517,194","434,703","350,693","397,09",,"375,857","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3103,74","505,935","410,024","9,36693","1,61744","300,496","300,276","301,536","299,487","300,205","307,405","298,478","398,789","520,032","432,72","369,662","394,304","380,784","388,447","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3112,45","498,741","410,569","9,36364","1,61795","300,326","301,535","302,214","299,747","299,357","303,82","298,908","403,055","511,206","439,736","382,422","399,093",,"390,142","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3072,3","502,292","410,622","9,36034","1,61847","300,536","299,357","299,916","299,667","300,047","294,323","301,475","409,399","498,796","435,661","396,506","386,043","416,102","391,147","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3047,97","503,179","412,473","9,35704","1,61898","300,157","294,953","297,74","299,877","299,807","297,069","300,796","409,104","493,108","446,058","400,942","383,517","402,839","396,337","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3038,31","499,687","411,424","9,35374","1,61949","299,837","294,373","297,939","299,757","298,878","303,749","299,008","410,081","501,364","460,724","402,569","381,725","390,509","385,666","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3048,77","503,548","411,416","9,35044","1,62","300,444","297,293","300,33","300,005","301,067","305,898","298,828","411,785","504,932","455,625","434,319","389,258","403,617","386,6","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3033,57","504,939","412,155","9,34714","1,62052","300,03","299,604","301,943","300,496","300,197","301,554","298,828","405,923","523,533","425,76","450,228","404,924","390,419","391,455","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2994,54","498,981","409,502","9,34385","1,62048","299,746","306,091","301,866","300,327","298,647","291,798","300,508","402,275","491,216","395,747","458,454","400,808","362,196","403,073","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2944,29","495,857","407,985","9,34055","1,62006","300,314","302,12","299,231","300,017","301,023","300,223","300,652","401,129","455,794","373,859","471,065","406,237","384,198","408,921","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2925,07","494,89","405,015","9,33725","1,61964","300,586","302,335","297,767","299,927","300,632","306,799","299,283","401,357","456,015","357,779","471,404","414,51","381,982","417,318","64,06",
2017-09-09 12:00:00,"54,63","12,9","2885,91","492,596","403,347","9,33395","1,61922","301,23","298,792","297,82","299,927","299,268","303,95","298,828","406,499","471,267","351,918","468,912","410,219","399,391","435,525","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2874,51","490,975","402,509","9,33065","1,6188","300,654","296,813","300,435","299,669","300,298","296,524","299,215","416,442","496,487","346,186","461,65","407,027","412,472","451,796","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2950,63","490,365","403,892","9,32735","1,61838","299,927","304,933","302,988","299,874","300,253","299,394","301,676","426,104","481,279","350,835","436,726","412,514","400,424","460,222","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2990,23","493,687","404,611","9,32406","1,61795","299,798","301,729","300,225","300,404","301,38","305,79","299,877","417,401","472,706","352,219","411,675","406,713","399,61","451,157","64,06",
2017-09-09 12:00:00,"54,63","12,9","3076,03","493,716","405,204","9,32076","1,61753","299,707","298,816","297,949","300,201","299,092","306,39","299,567","397,772","504,269","355,719","386,994","401,478",,"435,22","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3136,18","489,806","406,568","9,31746","1,61711","300,092","297,416","297,693","299,542","298,042","302,964","301,282","384,914","495,872","370,183","380,472","398,763","375,741","426,691","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3148,79","488,281","406,934","9,31416","1,61669","300,366","295,313","297,51","299,268","299,048","300,586","301,465","381,372","477,48","377,146","384,375","396,012","362,918","424,854","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3116,29","485,437","402,496","9,31086","1,61627","300,494","299,537","297,894","299,78","300,84","293,674","299,161","388,661","492,329","379,032","381,644","396,653","366,507","417,139","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3080,79","479,491","400,68","9,30756","1,61585","300,458","299,495","301,11","299,763","299,439","295,881","300,579","389,515","489,125","388,233","375,823","403,203","381,79","396,841","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3028,91","484,132","402,682","9,30427","1,61543","300,111","299,844","303,223","299,743","298,403","305,111","300,485","388,703","503,205","410,802","366,238","402,458",,"384,948","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2927,11","488,793","402,738",,"1,61501","300,564","300,282","300,672","299,927","300,068","299,768","298,573","394,738","525,787","418,937","346,819","397,807","404,654","383,383","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2907,59","492,174","399,359","9,29767","1,61459","300,134","300,669","298,064","300,182","299,15","294,284","298,643","400,5","514,156","419,435","332,252","396,475","420,798","385,799","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2961,48","495,349","398,454","9,29437","1,61417","299,997","298,375","297,637","300,112","299,604","302,419","300,229","404,132","500,343","428,181","327,034","392,182","391,08","378,615","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2927,6","473,686","402,541","9,29107","1,61375","300,875","299,535","300,402","299,036","302,333","302,966","302,645","400,467","490,235","425,532","339,419","377,917","390,34","372,204","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2901,93","480,027","407,427",,"1,61332","300,609","303,396","303,107","299,534","300,771","295,451","300,482","392,251","493,46","430,307","344,634","374,996","404,392","371,159","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2948,15","489,863","406,736","9,28448","1,6129","300,401","298,985","301,121","300,112","298,828","292,422","298,296","394,088","504,067","438,512","350,728","380,53",,"364,168","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2981,28","488,051","406,915","9,28118","1,61248","300,078","300,807","298,252","300,054","298,447","300,109","300,674","402,805","525,919","442,936","360,522","379,145","415,694","362,616","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","2991,26","496,104","406,707","9,2804","1,61216","299,326","299,271","297,129","299,639","299,818","303,576","300,441","406,107","510,023","450,965","376,484","379,829","399,68","377,137","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3010,13","502,249","406,99","9,28146","1,61191","299,808","294,206","299,893","299,268","301,406","295,82","298,668","410,227","496,084","452,04","399,338","384,233","371,858","389,095","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3067,47","503,54","406,758","9,28252","1,61166","300,366","299,621","302,124","299,52","299,031","292,242","298,389","413,979","483,919","438,814","420,051","387,048","358,925","390,244","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3159,55","490,206","403,909","9,28358","1,6114","299,987","303,849","302,25","299,707","298,712","301,485",,"419,871","476,871","416,913","440,867","398,833","370,882","393,03","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3219,35","489,829","409,619",,"1,61115","299,833","298,478","299,562","300,086","299,8","304,676","299,056","411,242","463,52","406,821","457,418","409,563","420,685","397,515","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3146,59","489,453","411,81","9,2857","1,6109","300,053","298,319","297,257","300,113","299,581","295,392","301,56","399,013","466,91","387,578","484,013","404,463","418,982","396,064","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3109,19","493,128","406,203","9,28676","1,61065","300,525","300,268","297,702","300,179","300,624","291,143","304,443","386,533","492,85","357,246","508,813","406,596","406,808","409,491","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3060,96","498,131","405,22","9,28782","1,6104","300,303","300,839","300,935","299,863","299,704","298,21",,"389,181","494,541","335,123","495,059","410,408","405,712","420,991","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3002,92","496,128","405,51","9,28888","1,61015","300,429","301,685","302,877","299,739","300,022","306,27","299,584","420,932","503,144","312,695","452,208","408,6","423,825","444,028","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3034,74","492,463","409,576","9,28994","1,60989","300,68","300,805","300,521","299,927","299,36","301,802","299,861","413,445","479,301","305,313","412,198","410,65","438,763","459,06","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3057,61","491,16","409,4","9,291","1,60964","300,46","304,293","298,702","300,681","300,463","293,489",,"394,957","476,772","323,204","372,635","407,18","403,534","467,505","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3051,03","489,152","404,631","9,29206","1,60939","300,366","301,87","298,357","300,868","301,967","297,418",,"407,975","509,368","345,009","379,588","404,117","382,762","454,56","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3020,82","490,894","406,303","9,29312","1,60914","299,739","300,615","298,043","299,206","299,05","305,135","300,369","419,693","520,204","360,26","389,015","398,849","345,91","413,997","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3025,81","488,548","404,51","9,29418","1,60889","299,268","298,142","300,709","299,172","297,948",,"298,106","410,553","499,589","373,208","369,152","394,674","368,95","384,034","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3006,19","487,756","403,709","9,29524","1,60864","299,895","296,786","302,532","299,676","299,738","293,494","300,898","416,683","494,951","385,235","366,681","397,112","393,811","370,076","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3031,31","491,855","403,796","9,2963","1,60838","300,115","297,009","299,835","299,864","299,457","298,665","300,274","417,416","494,884","411,967","379,012","401,596","401,066","371,801","64,06",
2017-09-09 12:00:00,"54,63","12,9","3109,59","483,417","402,038","9,29736","1,60795","300,303","298,979","297,824","300,272","300,112","306,702","298,389","396,483","478,794","430,25","366,106","396,183","412,448","367,173","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3176,92","485,799","401,994","9,29842","1,60737","299,836","301,995","297,855","300,616","299,37","303,995","298,639","391,788","453,523","432,562","369,015","393,011","400,006","372,543","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3153,28","467,142","401,58","9,29948","1,6068","300,017","301,689","300,697","299,432","298,449","293,092","300,327","392,472","480,667","439,7","382,307","387,709","417,829","383,698","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3102,01","459,541","402,741","9,30054","1,60622","300,336","301,025","303,408","299,889","300,703","289,152","302,215","392,158","524,354","447,966","385,924","392,896","403,314","385,441","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3163,99","475,339","402,339","9,3016","1,60565","300,271","302,648","300,636","300,901","299,752","303,587",,"392,462","542,488","452,671","357,654","398,778","380,343","385,679","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3174,73","490,395","402,072","9,30266","1,60507","300,366","298,643","298,294","299,059","298,822","306,814","299,82","399,621","540,488","446,032","364,977","400,24","388,561","390,69","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3128,26","467,598","402,002","9,30372","1,6045","300,615","303,996","298,638","299,1","300,858","294,211","301,121","415,543","511,323","457,781","389,388","397,937","425,546","391,692","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3090,43","475,773","400,704","9,30478","1,60392","300,557","304,79","298,455","300,271","299,168","293,6","299,284","411,015","503,845","452,939","375,863","400,283","439,509","381,109","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3068,96","473,963","402,186","9,30584","1,60335","299,869","297,688","300,906","299,993","297,568","300,246","299,193","403,875","535,193","440,182","400,227","408,878","419,514","379,017","64,06","2,52"
2017-09-09 12:00:00,"54,63","12,9","3113,69","470,336","401,556",,"1,60277","299,736","297,215","303,127","299,458","300,063","297,743","301,763","407,945","540,236","427,306","419,164","411,984","406,086","393,609","64,06","2,52"
2017-09-09 13:00:00,"54,63","12,9","3140,93","452,414","398,743","9,30796","1,6022","300,051","302,021","300,613","299,268","299,821","291,356","300,145","398,579","534,961","403,108","426,807","407,312","401,415","398,175","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3107,56","462,409","395,048","9,30902","1,60162","299,652","294,836","297,742","299,639","299,007","296,83","297,949","402,279","479,658","389,451","451,355","413,336","392,874","392,263","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3074,75","481,414","396,662","9,31008","1,60105","299,144","299,818","297,318","300,174","299,734","305,008","301,039","420,066","496,954","362,577","479,688","422,966","394,562","400,646","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3098,69","459,916","398,784","9,30955","1,60047","299,543","307,71","300,109","299,376","300,422","304,263","301,091","414,858","530,702","348,252","483,238","417,517","393,186","415,068","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3107,19","478,285","398,804","9,30778","1,59994","299,927","302,248","302,866","299,597","300,929","297,647","299,268","394,917","527,111","348,752","482,202","418,18","398,901","420,198","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3099,61","457,017","396,022","9,30602","1,59946","299,433","297,167","301,713","300,243","299,666","291,152","299,391","384,97","483,233","343,964","456,749","418,354","414,021","430,678","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3072,2","458,736","393,95","9,30425","1,59897","300,034","300,833","299,257","299,53","300,334","292,515","299,487","387,244","476,476","355,697","412,212","409,794","431,178","451,958","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3008,26","462,655","396,31","9,30248","1,59848","300,559","299,923","298,389","300,281","299,464","302,468","299,857","401,12","486,254","365,446","403,77","398,813","444,539","462,063","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3002,3","460,624","398,346","9,30071","1,59799","300,49","302,646","298,265","301,122","298,347","308,057","301,259","409,055","393,797","374,144","398,121","387,372",,"444,131","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3047,29","467,728","400,87","9,29895","1,5975","299,969","303,146","297,799","299,421","301,297","299,909","300,519","399,963","399,131","372,974","393,452","380,936","355,819","419,211","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3028,41","462,646","402,539","9,29718","1,59702","299,487","299,487","297,51","298,169","303,223","293,555","299,268","393,384","451,992","366,355","396,875","379,488","351,157","410,508","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3001,53","470,143","399,595","9,29541","1,59653","300,223","298,383","300,699","300,009","301,137","290,978",,"393,663","488,359","382,622","360,454","389,944","358,661","396,953","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3024,91","477,094","402,485","9,29365","1,59604","300,806","297,877","303,345","300,976","299,732","297,626","299,268","398,342","471,72","406,605","326,639","396,375","374,264","381,008","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3058,79","478,246","404,678","9,29188","1,59555","300,56","298,292","299,762","298,255","299,681","309,08","299,145","394,069","453,59","418,165","328,98","383,841","392,278","379,315","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3009,96","470,673","401,652","9,29011","1,59506","300,243","298,389","297,219","298,007","300,96","308,129","298,925","393,471","353,3","413,98","325,691","371,697","393,245","378,182","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2945,87","449,831","404,576","9,28834","1,59458","300,024","301,209","297,51","299,513","300,53","293,382","298,583","402,636","413,906","415,303","315,217","369,023","395,062","372,976","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2959,17","455,923","404,71","9,28658","1,59411","299,682","303,197","300,694","299,707","299,635","293,609","300,716","404,723","520,926","426,024","307,101","378,848","400,378","358,479","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2963,21","436,673","407,302","9,28481","1,59365","299,487","302,024","303,345","299,707","300,538","306,799","300,729","398,378","523,826","427,858","317,042","387,568","405,182","347,789","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2903,63","449,86","410,677","9,28304","1,59319","299,732","301,734","300,877","300,318","301,881","300,822","298,657","400,228","518,69","434,705","345,499","394,425","408,157","359,02","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2941,78","475,131","407,229",,"1,59273","299,805","302,246","298,34","300,806","299,88","288,334","299,389","400,45","516,742","441,593","380,406","389,534","384,781","371,637","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3010,65","478,104","409,438","9,27951","1,59228","300,073","304,54","298,681","299,83","298,583","286,425","302,562","395,22","526,631","441,652","395,314","388,419","385,497","370,109","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2987,89","485,636","409,669","9,27774","1,59182","300,366","305,079","299,39","300,024","301,708","300,336","300,539","388,048","529,778","441,892","400,909","393,809","396,71","374,886","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2969,92","474,953","408,232",,"1,59136","300,366","297,771","302,044","300,562","302,08","313,98","300,431","392,802","514,971","429,636","425,686","389,536","409,856","375,151","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2973,44","467,05","404,737","9,27421","1,5909","300,245","296,446","303,858","299,028","299,103","309,329","300,107","395,404","511,241","419,173","445,556","386,403","403,934","384,278","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2989,09","471,856","406,913","9,27244","1,59068","300,025","298,636","300,743","299,287","299,432","296,631","298,557","401,356","505,345","395,692","447,921","393,661","396,742","395,61","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3029,33","484,301","408,706","9,27067","1,59064","300,17","300,257","298,753","300,123","301,17","296,24",,"403,036","501,988","381,919","460,912","401,448","402,313","397,746","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3028,9","477,439","406,186","9,26891","1,5906","300,002","297,752","298,926","299,684","299,522","306,681","300,141","406,739","482,398","369,08","471,186","398,91","408,371","416,854","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3069,56","448,483","404,758","9,26714","1,59056","299,829","301,019","298,342","299,609","300,38","309,605","300,085","405,046","429,669","358,548","475,713","389,369","415,122","416,886","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3146,48","457,186","403,873","9,26537","1,59053","300,048","299,106","300,38","300,315","300,643","298,966","300,278","397,888","452,714","358,871","472,949","406,986","421,079","418,358","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3180,86","466,358","404,49","9,2636","1,59049","300,389","295,301","302,344","300,563","298,539","291,311","298,487","407,567","490,016","363,145","413,874","422,16","417,967","433,289","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3179,72","447,538","400,035","9,26184","1,59045","300,465","302,524","299,193","299,639","299,767","296,13","298,389","408,228","498,552","374,521","380,184","418,48","419,926","440,949","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3127,93","452,706","403,849","9,26007","1,59041","299,882","305,262","296,267","300,017","300,155","305,334","300,449","414,261","502,873","385,2","376,042","414,151","428,984","440,514","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3124,93","453,707","406,44","9,25759","1,59037","299,487","300,731","299,728","300,806","299,389","305,498","300,428","411,494","478,018","383,01","342,28","399,892","403,757","428,416","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3153,87","460,757","405,194","9,25452","1,59034","300,577","299,622","302,783","300,079","300,577","296,168","298,442","408,012","495,14","377,983","317,059","395,057","369,67","408,523","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3153,17","466,569","403,573","9,25146","1,5903","300,738","303,712","300,846","299,972","299,77","296,829",,"404,025","531,788","382,983","301,736","398,159","381,415","393,808","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3134,47","457,471","404,606","9,2484","1,59026","300,267","302,347","297,823","300,607","298,75","306,401","300,077","393,37","498,924","394,249","316,943","391,326","389,862","377,092","64,53",
2017-09-09 13:00:00,"54,63","12,9","3138,97","476,44","403,348","9,24534","1,59022","299,885","299,268","296,751","300,445","300,251","312,399","298,148","378,821","499,344","403,893","348,913","399,37",,"364,554","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3130,96","450,806","399,741","9,24227","1,59019","300,091","303,129","300,109","299,785","299,435","300,353","300,966","388,376","528,624","418,971","364,348","396,417","406,788","361,541","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3124,96","461,5","397,042","9,23921","1,59015","300,466","305,216","303,024","300,209","300,837","291,085","300,675","404,669","524,883","426,875","370,247","389,822","437,899","364,83","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3138,2","466,472","398,129","9,23615","1,59011","300,366","300,112","300,216","299,844","302,501","298,328","298,509","405,991","519,907","422,508","368,705","402,249","430,533","370,99","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3168,91","442,85","399,178","9,23308","1,59007","300,486","295,549","297,85","299,649","298,778","307,571","298,728","401,968","520,014","426,51","376,879","407,724","400,897","370,271","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3229,67","452,502","398,652","9,23002","1,59003","300,946","296,214","297,829","300,146","297,392","306,431","300,869","400,075","503,82","427,809","403,684","401,061","385,523","377,667","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3267,9","478,097","397,396","9,22696","1,59","300,645","299,07","298,689","300,026","300,549","297,784",,"406,265","501,077","434,94","418,963","393,254","393,019","380,556","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3218,89","461,688","397,719","9,2239","1,58996","299,787","299,047","301,046","299,687","302,464","291,956","298,009","398,702","496,114","432,911","437,899","388,099","401,104","385,633","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3223,37","424,639","397,079",,"1,58992","298,768","299,747","302,464","299,727","301,485","298,288","299,068","396,204","474,083","421,144","457,777","386,398","411,286","401,228","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3219,66","441,156","395,854","9,21777","1,58988","298,528","301,485","300,527","299,687","299,867","307,016","301,324","407,894","467,13","419,28","458,986","398,957","415,871","400,832","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3207,64","447,808","398,14","9,21471","1,58984","299,067","298,217","298,469","300,085","299,626","310,868","300,091","405,004","479,514","418,596","469,36","403,835","406,313","395,359","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3170,97","449,671","393,399","9,21164","1,58981","299,268","296,268","297,93","300,347","300,166","299,056","298,628","403,829","485,73","404,709","478,838","397,82","400,137","404,008","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3139,47","449,88","389,456","9,20858","1,58977","299,029","301,484","297,968","299,789","300,366","294,064","300,498","398,616","489,603","381,861","468,581","404,637","409,004","405,368","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3140,98","439,681","392,434","9,20552","1,58973","299,186","304,843","300,433","300,202","298,817","306,398","300,475","388,21","471,39","364,144","467,96","418,303","400,588","405,363","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3156,39","445,779","394,043","9,20245","1,58969","299,131","302,282","302,819","300,925","300,126","309,853","298,316","393,689","482,689","361,518","476,121","414,862","394,274","418,362","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3261,52","443,098","398,785","9,19939","1,58965","298,947","300,366","301,089","300,077","303,055","300,249","300,355","394,489","488,112","361,534","435,581","416,24",,"427,148","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3269,43",446,"404,887","9,19633","1,58962","299,522","297,047","299,03","300,098","301,884","292,944",,"396,632","479,591","362,295","388,649","426,776","408,178","436,5","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3134,25","444,814","400,939","9,19327","1,58986","299,808","294,927","298,709","300,568","300,129","305,302","298,104","401,31","488,288","364,693","371,062","412,683","402,864","437,35","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3025,88","459,816","399,893","9,1902","1,59034","299,826","296,482","298,727","299,179","299,927","308,096","301,102","403,906","495,847","372,359","364,485","406,503","394,029","413,841","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2945,81","462,946","402,335",,"1,59082","299,334","299,423","300,843","299,236","300,164","293,914","300,615","399,878","518,945","378,431","363,369","407,441","374,791","391,524","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2950,16","449,266","403,711",,"1,5913","299,065","299,589","303,155","300,146","299,893","296,598","298,389","389,572","508,544","383,496","356,64","409,443","396,437","390,73","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2978,52","449,5","401,052","9,18101","1,59179","299,031","298,879","300,35","300,383","299,961","309,189","298,389","396,655","517,605","399,225","360,155","406,393","388,814","396,544","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2999,1","435,414","401,21","9,17795","1,59227","298,473","298,422","297,155","300,468","300,011","305,74","299,69","409,669","545,58","401,467","366,977","403,511",,"396,629","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3042,25","452,473","403,329","9,17489","1,59275","298,523","299,283","297,087","299,066","299,589","295,148","302,342","415,326","544,407","405,648","370,789","406,986","405,113","390,565","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9",,"477,295","402,246","9,17183","1,59323","298,828","300,806","297,29","297,949","299,487","291,797","303,662","417,407","542,051","414,375","374,219","406,477",,"386,23","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2858,08","482,213","403,82","9,17092","1,59371","298,356","298,209","300,005","299,366","299,487","301,003","300,593","403,965","541,747","419,882","376,317","402,334","417,003","381,488","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2784,35","450,783","406,275","9,17186","1,59419","298,067","302,097","302,933","300,586","299,958","306,697","298,538","387,285","517,799","411,899","381,685","403,195","401,215","382,135","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2737,82","433,337","407,384","9,1728","1,59468","298,404","303,393","300,733","300,233","300,955","300,756","300,461","387,435","489,714","410,72","390,21","398,76","393,762","389,78","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1131,3","465,884","407,048","9,17374","1,59516","298,843","297,1","298,389","299,574","299,109","293,639","300,86","388,699","497,413","420,677","418,162","397,51","399,985","396,4","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","699,7065","455,953","405,544","9,17469","1,59564","299,282","296,415","298,624","299,855","299,302","296,468","299,207","388,25","512,793","417,603","444,127","399,972","395,942","397,703","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","268,113","431,844","404,277","9,17563","1,59612","299,253","299,944","298,945","300,366","301,949","306,847","298,623","389,346","503,03","417,581","446,299","402,664","391,709","394,689","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2420,93","434,738","404,16","9,17657","1,5966","299,165","303,798","301,161","299,31","300,568","305,365","299,885","396,634","482,523","420,85","438,95","398,199","406,81","403,131","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3116,73","440,924","402,263",,"1,59708","299,268","303,058","303,12","299,093","297,655","296,978","302,214","400,453","471,359","427,766","431,427","400,506","399,894","405,423","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2839,01","427,719","400,175","9,17846","1,59757","299,033","299,75","301,229","299,707","298,625","297,264","300,979","402,163","468,984","429,478","426,222","402,468","395,225","406,21","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1264,58","419,7","401,305",,"1,59805","299,179","298,127","299,254","299,59","301,301","305,652","298,711","388,862","478,021","424,271","410,301","395,977","396,619","416,599","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1247,5881","446,164","403,162","9,18034","1,59853","299,487","298,794","299,165","299,837","300,257","304,507","298,725","388,487","496,808","415,843","403,234","403,36","402,593","420,991","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1230,5962","472,916","401,686","9,18128","1,59891","299,955","300,861","299,268","300,263","300,478","293,089",,"401,658","496,73","410,954","403,243","404,182","401,674","415,417","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1213,6043","462,838","399,124","9,18223","1,59921","300,833","301,685","299,034","300,366","302,007","291,343","302,969","414,122","502,083","409,351","390,504","394,084","389,433","407,284","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1196,6124","451,274","400,148","9,18317","1,59951","301,129","297,137","299,061","299,55","300,039","301,313","301,07","412,433","492,657","398,232","391,725","388,492","374,747","392,435","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1179,6205","447,942","400,267","9,18411","1,59981","301,141","296,713","299,268","299,524","299,897",,"298,505","402,713","472,319","380,945","391,563","395,345","391,316","392,891","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1162,6286","482,165","398,714","9,18505","1,60011","301,593","300,739","300,543","300,262","299,505","296,044","300,58","402,837","472,745","375,708","395,509","398,551","396,286","399,288","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1145,6367","473,009","394,72","9,186","1,60041","301,091","303,207","302,265","300,25","298,762","293,421","300,253","402,686","490,553","382,188","400,718","398,405","402,617","393,245","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1128,6448","469,802","389,55","9,18694","1,60071","300,714","299,192","302,551","299,798","301,228","302,548","298,157","401,808","507,926","391,792","400,816","397,739","405,302","392,684","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1111,6529","486,192","392,062","9,18788","1,60101","301,025","295,257","300,026","299,719","301,74","309,807","299,919","400,655","513,916","389,113","407,571","396,973","383,395","400,908","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1094,661","446,754","391,942","9,18882","1,60131","301,257","300,474","297,949","300,274","298,606","301,502","302,495","404,582","516,234","386,295","398,838","394,384","375,914","396,181","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1077,6691","443,398","390,477","9,18976","1,60161","301,58","300,397","297,718","300,24","298,016","289,571","300,684","397,646","521,975","387,234","359,743","403,26","399,473","382,725","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1060,6772","435,853","392,593","9,19071","1,60191","301,108","296,158","300,163","299,696","300,767","292,269","298,158","397,312","527,891","391,241","329,082","393,603","418,112","389,485","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1043,6853","426,646","392,563",,"1,60181","300,586","295,879","302,679","300,18","301,893","306,884","298,757","406,973","521,046","396,515","331,978","382,084","413,323","405,009","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1026,6934","428,294","390,9","9,19259","1,60136","300,701","299,654","300,244","300,344","299,607","304,206","301,565","411,29","510,698","396,908","339,718","397,214","422,737","396,017","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1009,7015","416,428","386,419","9,19353","1,60091","300,46","301,515","297,488","299,811","299,459","292,621",,"401,557","513,177","398,755","336,095","401,383","403,025","391,318","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","992,7096","462,125","382,421","9,19448","1,60045","300,607","299,215","297,531","300,283","301,486","293,881","299,048","392,479","525,953","403,227","371,975","399,92","377,773","387,642","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","975,7177","469,542","377,61","9,19542","1,6","300,68","300,24","300,711","300,691","300,063","300,344","299,163","394,123","511,361","409,364","416,368","400,392","382,146","379,714","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","958,7258","433,21","378,87","9,19636","1,59955","300,596","301,32","303,338","299,437","300,227","307,653","299,382","392,052","494,873","408,574","426,093","396,699","401,695","385,856","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","941,7339","452,304","385,193","9,1973","1,59909","300,576","298,06","300,342","299,422","300,297","304,493","299,947","392,473","494,937","410,817","428,924","391,218","406,759","380,603","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","924,742","473,368","382,728","9,19751","1,59864","300,366","299,079","297,739","300,481","299,861","294,354","301,399","392,294","504,604","413,2","434,192","383,962","421,012","385,113","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2695,09","451,942","380,491","9,19704","1,59819","300,71","300,174","298,523","299,439","300,806","296,567","300,165","392,732","487,047","411,983","431,943","386,963","405,928","394,986","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3126,79","430,563","380,808","9,19657","1,59773","300,911","301,6","298,474","299,65","300,347","306,243","299,775","394,624","485,003","408,532","425,985","384,033","375,63","409,82","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2955,02","435,418","377,395","9,19609","1,59728","300,691","298,238","300,471","300,347","299,354","302,709","299,755","386,292","490,98","403,537","412,317","368,762","389,724","417,947","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2904,86","440,039","377,983","9,19562","1,59683","300,929","297,029","303,126","299,126","299,857","294,134","299,075","380,953","479,589","405,312","394,935","371,562","405,979","411,611","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2905,15","433,754","378,571","9,19515","1,59637","300,675","305,463","300,251","299,073","300,35","293,034","300,961","398,193","491,981","414,058","403,595","379,203","400,623","404,455","64,53","2,45"
