date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 13:00:00,"54,63","12,9","2836,89","430,052","378,6439414414","9,19468","1,59592","300,489","301,956","297,404","299,593","298,671","298,112","299,841","419,162","505,705","419,771","396,349","378,651","404,885","407,849","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2762,8","431,836","378,7168828829","9,19421","1,59547","300,577","297,264","297,281","299,373","298,881","304,41","298,072","429,32","502,966","420,332","364,902","388,128","409,647","412,25","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2736,26","428,011","378,7898243243","9,19374","1,59501","300,138","300,978","300,263","299,838","301,629","303,097","300,67","425,389","505,873","411,888","325,987","394,54",,"405,744","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2660,46","423,878","378,8627657658","9,19327","1,59456","299,472","302,677","301,744","300,139","302,093","297,766",,"417,89","512,518","395,206","309,447","396,717","399,873","401,888","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9",1146,"423,584","378,9357072072","9,1928","1,59411","299,841","296,778","299,686","299,474","299,432","293,486","298,615","402,438","509,456","389,067","334,12","403,809","407,206","399,171","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1098,2950208333","422,954","379,0086486486","9,19232","1,59365","300,019","299,077","298,934","299,955","299,884","296,802","299,282","389,929","500,739","386,179","376,401","400,506","391,498","393,243","64,53",
2017-09-09 13:00:00,"54,63","12,9","1050,5900416667","426,153","379,0815900901","9,19185","1,5932","299,715","302,084","299,056","300,578","300,54",,"299,48","388,015","499,201","379,21","416,749","405,455","392,044","391,578","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1002,8850625","423,691","379,1545315315","9,19138","1,59275","299,927","298,858","299,268","299,685","298,472","307,874","300,972","391,604","502,618","381,349","443,962","404,752","402,199","388,23","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","955,1800833333","415,3676363636","379,227472973","9,19091","1,5881816667","300,154","303,455","299,268","299,843","299,206","302,121","300,86","411,341","507,73","408,37","452,44","398,042","411,021","378,375","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","907,4751041667","407,0442727273","379,3004144144","9,19044","1,5836133333","299,8","304,579","300,853","300,473","301,492","292,241","298,588","458,487","519,553","455,35","442,763","408,351","405,695","381,186","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","859,770125","398,7209090909","379,3733558559","9,18997","1,579045","299,268","302,344","302,344","300,366","302,344","288,94","297,949","490,979","524,492","479,661","436,328","415,289","394,841","387,334","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","812,0651458333","390,3975454545","379,4462972973","9,1895","1,5744766667","299,268","299,172","302,797","299,12","299,285","297,21","300,442","509,042","525,952","480,217","427,869","411,597","395,708","405,541","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","764,3601666667","382,0741818182","379,5192387387","9,18903","1,5699083333","298,928","294,948","299,831","298,401","295,959","304,528",,"542,753","548,892","483,794","464,345","416,632","397,962","420,375","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","716,6551875","373,7508181818","379,5921801802","9,18855","1,56534","298,947","300,548","296,292","299,844","299,032","301,505",,"570,63","573,603","506,911","539,966","424,935","408,817","402,925","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","668,9502083333","365,4274545455","379,6651216216","9,18808","1,5607716667","299,268","303,011","296,536","301,031","299,75","293,861","298,84","586,691","575,99","529,662","578,491","445,273","406,306","409,958","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","621,2452291667","357,1040909091","379,7380630631","9,18761","1,5562033333","299,38","299,043","299,433","300,457","298,303","288,265","299,043","554,167","543,878","516,221","571,562","467,129","418,347","453,542","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","573,54025","348,7807272727","379,8110045045","9,18714","1,551635","298,926","298,491","301,46","299,595","299,829","299,304","299,053","488,816","503,861","494,371","542,211","477,137","467,118","504,385","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","525,8352708333","340,4573636364","379,8839459459","9,18667","1,5470666667","299,174","297,608","301,694","299,712","299,356","309,688","300,39","433,112","475,696","476,71","497,447","472,886","497,142","553,59","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","478,1302916667","332,134","379,9568873874","9,1862","1,5424983333","299,366","300,432","299,883","300,263","300,182","301,763","302,137","390,55","470,056","449,682","458,167","453,116","495,825","581,134","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","430,4253125","336,198","380,0298288288","9,18573","1,53793","299,385","302,325","297,618","300,14","299,452","292,309","300,888","346,692","470,248","425,846","445,686","447,274","464,758","564,391","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","382,7203333333","357,462","380,1027702703",,"1,55367","299,927","304,031","299,514","299,596","299,853","289,485","298,937","297,498","460,209","397,117","447,896","454,174","415,243","525,892","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","335,0153541667","365,611","380,1757117117",,"1,56475","299,592","302,379","302,135","300,157","300,441","299,101","298,828","276,787","448,396","364,246","445,016","431,932","373,83","483,731","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","287,310375","367,761","380,2486531532","9,18431","1,57134","299,602","304,2","302,783","300,582","298,724","310,055","300,502","288,703","434,973","330,966","389,654","406,756","366,715","434,416","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","239,6053958333","384,135","380,3215945946","9,18247","1,57793","299,927","305,904","300,218","299,585","298,936","302,206","301,12","311,487","447,103","308,034","301,74","389,972","380,624","377,439","64,53",
2017-09-09 13:00:00,"54,63","12,9","191,9004166667","384,052","380,394536036","9,1793","1,58099","299,705","301,685","297,618","299,717","299,939","296,113","299,369","337,49","455,332","285,473","238,197","367,859","395,24","313,603","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","144,1954375","384,364","380,4674774775","9,17613","1,58062","299,487","297,8","297,843","300,475","299,804","299,161","298,497","353,113","458,305","264,358","201,828","362,136","393,883","286,112","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","96,4904583333","395,162","380,5404189189","9,17295","1,58026","299,376","296,997","300,727","299,81","299,498","303,713",,"366,752","458,699","259,491","175,214","353,5","365,229","287,173","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","48,7854791667","374,567","380,6133603604",,"1,57989","299,49","297,039","303,223","299,379","299,811","310,058","302,462","382,417","472,042","266,1","179,3692307692","353,136","354,585","296,689","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1,0805","377,703","380,6863018018","9,16661","1,57953","299,485","295,878","300,448","299,487","300,488","301,134","300,115","392,191","505,08","290,976","183,5244615385","365,769","382,741","307,329","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1875,27","389,955","380,7592432432","9,16344","1,57916","299,378","296,956","297,508","299,709","300,466","290,37","300,172","399,654","522,834","321,151","187,6796923077","358,46","405,492","313,726","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2870,32","388,514","380,8321846847","9,16027","1,57879","299,487","297,956","297,842","299,927","301,033","296,879","300,464","401,392","544,389","341,291","191,8349230769","352,25","414,478","323,622","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2880,22","353,53","380,9051261261","9,15709","1,57843","299,377","299,046","300,043","299,927","300,136","304,657","297,95","397,622","557,614","363,998","195,9901538462","361,05","428,189","334,672","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2883,7","409,189","380,9780675676","9,15392","1,57806","299,378","300,376","302,127","299,927","297,178","308,4","300,49","396,653","552,518","389,878","200,1453846154","358,526","416,864","350,692","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2718,12","436,943","381,051009009","9,15075","1,5777","299,598","303,008","301,017","300,148","297,293","300,087","300,353","404,674","543,427","412,835","204,3006153846","353,882","406,64","355,865","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2775,47","387,337","381,1239504505","9,14758","1,57733","299,597","302,117","298,494","300,256","299,936",,"299,935","408,644","524,728","432,202","208,4558461538","365,211","410,511","356,451","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1238,92","400,991","381,1968918919",,"1,57696","299,708","301,689","297,951","300,257","300,911","296,962","301,463","398,86","506,912","437,305","212,6110769231","374,527","389,459","361,959","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1266,4932","392,7357368421","381,2698333333","9,14123","1,574581","299,706","297,713","298,168","299,815","298,164","304,233","299,703","416,486","505,248","461,119","216,7663076923","374,535","387,891","368,036","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1294,0664","384,4804736842","381,3427747748","9,13806","1,572202","299,927","297,957","300,37","300,148","299,051","312,563","298,389","466,491","532,456","515,857","220,9215384615","382,528","400,716","366,911","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1321,6396","376,2252105263","381,4157162162","9,13489","1,569823","300,146","302,893","303,003","300,915","301,685","303,872","299,378","506,509","564,149","554,936","225,0767692308","384,165","404,369","372,723","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1349,2128","367,9699473684","381,4886576577","9,13172","1,567444","300,146","298,186","300,706","300,04","300,372","296,291","302,226","531,233","576,024","587,742","229,232","388,263",,"379,078","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1376,786","359,7146842105","381,5615990991",,"1,565065","300,475","294,212","298,06","299,813","298,174","303,299","301,267","548,471","585,613","621,226","372,454","418,163","376,924","384,496","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1404,3592","351,4594210526","381,6345405405","9,12537","1,562686","300,258","295,746","297,84","300,694","298,166","303,682","298,389","569,497","601,199","639,325","500,163","451,033","393,639","392,313","64,53",
2017-09-09 13:00:00,"54,63","12,9","1431,9324","343,2041578947","381,707481982","9,1222","1,560307","300,255","297,07","298,058","300,259","299,813","297,189","300,687","588,05","610,302","656,601","608,355","478,567",,"395,037","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1459,5056","334,9488947368","381,7804234234","9,11903","1,557928","300,477","294,774","300,903","299,925","299,603","292,577","300,598","613,007","619,041","670,902","675,551","485,281","414,175","407,715","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1487,0788","326,6936315789","381,8533648649","9,11586","1,555549","299,929","296,825","303,115","300,148","297,733","295,283","299,043","639,083","625,326","689,206","666,306","470,95","436,979","445,643","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1514,652","318,4383684211","381,9263063063","9,11268","1,55317","299,596","295,139","300,384","299,6","297,507","303,092",,"651,843","627,544","714,001","629,06","470,33","490,681","513,138","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1542,2252","310,1831052632","381,9992477477","9,10951","1,550791","299,925","295,147","297,949","299,485","300,018","302,375","301,035","667,81","626,215","729,983","583,038","467,409","526,668","583,46","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1569,7984","301,9278421053","382,0721891892",,"1,548412","300,255","299,833","297,949","300,251","301,254","295,347","300,036","687,081","623,58","742,331","536,537","452,535","525,424","618,236","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1597,3716","293,6725789474","382,1451306306","9,10317","1,546033","300,149","301,428","300,665","300,697","299,823","297,554","300,255","692,22","625,332","753,195","495,343","439,047","507,237","608,707","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1624,9448","285,4173157895","382,2180720721","9,09999","1,543654","299,927","299,129","302,901","299,936","300,026","305,5","300,691","695,572","625,568","765,735","479,236","418,79",,"594,026","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1652,518","277,1620526316","382,2910135135","9,09682","1,541275","300,035","296,365","300,504","299,917","298,966","306,535","301,025","702,94","613,91","781,204","485,71","411,063","467,562","551,245","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1680,0912","268,9067894737","382,363954955","9,09264","1,538896","299,93","302,085","298,5","300,261","299,56","299,684","300,809","667,187","559,929","772,298","485,389","414,237","378,622","485,661","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1707,6644","260,6515263158","382,4368963964","9,08743","1,536517","299,815","301,624","298,605","299,602","300,826","296,479","300,153","584,543","482,302","731,251","466,852","404,918","328,892","456,075","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1735,2376","252,3962631579","382,5098378378","9,08222","1,534138","299,711","297,849","299,044","299,807","299,487","301,642","299,815","526,7","436,005","684,75","458,832","398,495","360,005","412,617","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1762,8108","244,141","382,5827792793","9,077","1,531759","299,703","298,26","299,268","300,366","300,349","307,226","300,035","482,87","431,514","650,46","466,046","405,507","412,456","339,124","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1790,384","351,679","382,6557207207","9,07179","1,52938","300,035","297,001","300,994","300,15","301,029","305,617",,"423,117","396,35","609,6","452,941","409,028","437,239","295,927","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1817,9572","369,443","382,7286621622","9,06657","1,5565","300,146","297,783","302,891","299,603","299,187","298,428","300,366","368,62","388,796","581,939","429,313","401,308","435,636","292,033","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1845,5304","389,167","382,8016036036","9,06136","1,57188","299,931","298,977","301,709","299,591","300,098","295,221","300,258","311,823","394,765","564,925","403,002","408,746","433,071","321,255","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1873,1036","409,687","382,874545045",,"1,58294","299,922","300,828","298,969","299,927","301,171","300,019","299,824","257,567","380,837","538,704","382,166","400,845","385,355","349,965","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1900,6768","422,253","382,9474864865","9,05093","1,58953","300,146","305,947","296,651","299,712","300,454","306,938","299,38","250,536","423,913","515,815","347,338","369,285","347,16","362,085","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1928,25","415,313","383,0204279279","9,04572","1,59612","299,717","304,703","298,652","299,487","301,143","305,259",,"287,655","429,278","494,17","280,537","360,149","344,848","370,192","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2942,87","402,832","383,0933693694","9,0405","1,59969","299,268","302,344","301,685","299,487","300,806","302,563","299,268","304,797","406,113","484,517","241,797","362,965","338,835","371,885","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2841,7","406,401","383,1663108108","9,03529","1,60011","299,268","298,275","301,899","300,344","298,557","296,675","299,268","327,234","452,205","476,366","202,015","357,329","365,307","364,894","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2838,56","411,345","383,2392522523","9,03008","1,60052","299,374","297,953","302,231","301,138","297,689","292,939","299,696","348,893","495,187","453,342","198,7433333333","349,253","389,071","348,136","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2652,3","419,708","383,3121936937","9,02486","1,60094","299,594","299,351","300,211","299,639","300,867","295,532","300,893","362,143","499,547","429,211","195,4716666667","339,774","385,848","343,048","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1324,96","423,411","383,3851351351","9,01965","1,60135","299,707","297,155","297,949","299,019","303,094","302,117","300,516","380,063","521,283","403,08","192,2","339,575","378,879","345,226","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1282,6291538462","421,966","383,4580765766","9,01443","1,60177","299,919","298,268","297,949","299,927","302,6","305,12","299,374","376,793","534,631","376,112","188,9283333333","350,471","380,214","332,223","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1240,2983076923","422,148","383,531018018","9,00922","1,60219","300,253","296,908","300,287","300,033","299,552","296,874","299,487","378,624","543,235","350,176","185,6566666667","355,733","388,212","315,27","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1197,9674615385","426,093","383,6039594595","9,00401","1,6026","300,366","298,595","302,995","299,828","298,253","289,916","299,381","388,311","542,339","311,27","182,385","347,365","394,519","310,831","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1155,6366153846","424,809","383,6769009009","8,99879","1,60302","300,154","300,965","300,784","300,123","299,896","296,823",,"390,381","530,275","265,731","179,1133333333","349,53","406,524","315,794","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1113,3057692308","418,001","383,7498423423","8,99518","1,60343","299,292","300,122","297,322","300,594","298,901","310,467","299,268","397,613","525,394","212,611","175,8416666667","371,229","403,178","324,211","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1070,9749230769","425,519","383,8227837838","8,9933","1,60385","298,82","297,426","296,728","299,627","298,012","304,477","299,373","400,344","515,215","171,176","172,57","379,732","396,812","340,314","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1028,6440769231","429,444","383,8957252252",,"1,60427","299,47","297,781","299,496","299,461","298,002","291,165","300,12","400,169","503,354","154,55","231,933","389,313","395,715","353,301","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","986,3132307692","427,856","383,9686666667","8,98953","1,60468","299,295","303,072","302,335","300,146","297,052","295,521","301,543","405,896","499,617","142,428","273,06","396,39","397,257","360,115","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","943,9823846154","419,112","384,0416081081","8,98765","1,6051","299,028","303,997","302,563","300,251","297,3","308,194","300,665","403,267","492,757","133,648","316,787","391,967","401,754","369,455","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","901,6515384615","406,049","384,1145495496","8,98576","1,60551","299,697","301,469","300,256","300,366","299,273","303,86","298,828","400,63","488,977","164,08","425,471","429,656","399,792","369,902","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","859,3206923077","394,928","384,187490991","8,98388","1,60593","299,297","299,878","297,624","300,471","299,794","289,278","298,933","386,538","492,453","242,209","492,758","467,066","397,275","366,558","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","816,9898461538","391,032","384,2604324324","8,982","1,60634","299,027","303,641","297,614","299,749","299,404","294,663","299,153","381,824","497,116","330,254","465,495","445,504","395,055","376,719","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","774,659","395,508","384,3333738739","8,98011","1,60676","299,592","300,135","300,345","299,665","300,199","306,728","299,372","403,18","503,427","405,385","432,029","422,501","386,627","399,605","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2380,52","388,832","384,4063153153","8,97823","1,60718","299,917","294,474","303,432","300,481","299,884","300,166","299,906","415,307","506,07","464,746","383,402","411,36","393,44","423,318","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","3006,08","381,18","384,4792567568","8,97634","1,60759","300,356","299,413","301,159","299,845","299,763","293,927","300,785","421,683","509,055","504,782","333,733","398,14","415,848","420,271","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2820,22","382,31","384,5521981982","8,97446","1,60801","300,273","298,314","298,18","299,999","298,713","298,655","302,081","415,949","508,801","531,428","286,031","380,709","423,065","396,155","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","2667,3","384,491","384,6251396396","8,97258","1,60842","300,031","294,565","298,158","300,806","300,289","306,726","301,021","398,691","505,503","563,865","227,856","384,358",,"389,029","64,53","2,45"
2017-09-09 13:00:00,"54,63","12,9","1209,42","381,368","384,6980810811","8,97069","1,60861","300,563","301,205","298,493","299,868","300,132","307,403","298,932","382,887","509,831","586,415","177,369","386,43","390,95","387,936","64,53","2,45"
2017-09-09 14:00:00,"54,63","12,9","1237,7348","376,042","384,7710225225","8,96881","1,60853","300,609","302,151","300,584","299,348","298,273","296,44","298,84","381,128","507,863","599,124","173,524","382,322","384,794","395,105","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1266,0496","372,163","384,843963964","8,96692","1,60846","300,25","297,186","302,576","299,616","299,322","296,122","298,505","397,26","499,366","608,178","169,679","392,125","387,06","406,861","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1294,3644","367,249","384,9169054054","8,96504","1,60838","300,159","295,931","300,479","299,268","300,988","305,941","300,46","412,18","501,609","609,531","196,924","391,669","398,37","404,344","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1322,6792","365,852","384,9898468468","8,96316","1,6083","299,72","295,584","297,458","299,578","299,616","307,255","300,714","413,606","507,668","597,881","254,34","396,209","419,427","400,119","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1350,994","372,813","385,0627882883","8,96127","1,60823","299,385","298,593","297,13","299,927","299,447","302,264","298,183","401,886","510,03","588,04","342,707","408,543","440,242","393,919","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1379,3088","379,07","385,1357297297","8,95939","1,60815","299,37","302,763","300,202","299,927","300,471","294,278","299,895","388,792","510,068","576,869","428,386","413,236","419,027","389,107","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1407,6236","371,844","385,2086711712","8,9575","1,60808","299,487","302,614","302,886","300,03","298,417","295,273",,"379,541","502,604","548,349","507,264","417,847","380,714","388,346","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1435,9384","367,236","385,2816126126","8,95562","1,608","299,487","299,31","300,844","301,072","299,902","305,371","298,711","385,321","495,268","523,162","579,557","420,6",,"392,442","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1464,2532","371,338","385,3545540541","8,95374","1,60793","299,59","299,429","298,081","302,227","301,098","305,198","300,88","395,756","496,436","504,295","626,647","408,823","364,417","400,655","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1492,568","375,156","385,4274954955","8,95185","1,60785","300,014","300,469","297,627","299,582","298,495","294,3","300,972","410,98","492,519","490,712","649,745","406,173","387,572","408,862","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1520,8828","377,284","385,5004369369","8,94997","1,60777","300,366","297,627","300,163","298,35","298,381","285,699","298,797","419,552","493,462","470,389","639,812","412,929","413,446","420,068","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1549,1976","362,097","385,5733783784","8,94808","1,6077","300,672","297,171","303,223","300,484","301,778","295,77","299,064","406,026","494,091","436,329","589,06","402,764","430,784","451,411","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1577,5124","355,13","385,6463198198","8,9462","1,60762","300,72","301,299","300,776","299,245","302,235","306,992","298,93","388,008","487,109","408,68","566,273","380,636","432,706","475,49","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1605,8272","370,131","385,7192612613","8,94431","1,60755","300,265","304,469","297,847","298,765","300,28","298,839","300,577","389,803","491,839","388,098","573,147","385,32","434,663","485,035","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1634,142","376,771","385,7922027027","8,94243","1,60747","300,046","302,222","297,426","299,606","301,14","291,448","301,838","414,285","497,305","373,712","538,363","402,236","429,716","482,666","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1662,4568","380,377","385,8651441441","8,94194","1,6074","299,725","299,636","299,388","299,588","302,463","296,581","299,431","430,398","501,461","361,135","498,435","396,65","404,376","471,219","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1690,7716","373,964","385,9380855856","8,94312","1,60732","299,69","306,584","302,023","300,011","300,114","308,089","299,722","410,797","510,025","342,331","502,908","388,809","375,29","458,13","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1719,0864","364,613","386,011027027","8,9443","1,60724","300,129","303,674","299,88","300,366","298,117","303,202","300,741","392,074","514,819","318,357","513,523","397,015","378,142","443,55","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1747,4012","369,533","386,0839684685","8,94548","1,60717","300,164","296,174","297,004","300,164","301,559","292,816","298,71","399,103","512,823","288,576","493,294","409,221",,"412,761","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1775,716","370,234","386,1569099099","8,94666","1,60709","299,927","300,132","298,724","299,625","302,95","290,214",,"409,146","499,136","258,552","459,585","400,481","398,517","401,232","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1804,0308","370,31","386,2298513514","8,94783","1,60702","300,026","306,835","301,864","299,966","299,509","296,86","299,367","404,906","484,743","236,48","447,407","380,297","407,318","417,019","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1832,3456","374,313","386,3027927928","8,94901","1,60694","300,146","301,51","302,344","300,806","300,444","302,965","299,787","407,253","489,267","229,21","429,061","380,485","402,684","431,119","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1860,6604","372,314","386,3757342342",,"1,60687","300,146","291,797","302,344","300,806","303,442","299,487","300,146","420,911","497,305","230,388","406,25","388,301","399,322","438,647","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1888,9752","370,092","386,4486756757","8,95137","1,60679","300,747","294,397","299,944","299,706","302,842","295,987",,"415,899","484,157","246,596","379,227","389,303","397,283","431,114","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1917,29","369,651","386,5216171171",,"1,60671","300,766","302,303","296,871","299,387","300,027","291,397","302,304","391,705","482,575","283,407","344,212","390,754","390,006","405,797","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3048,9","375,069","386,5945585586","8,95372","1,60664","300,423","302,503","299,11","300,388","297,411","299,05","300,8","381,832","503,66","314,778","344,718","390,558","374,342","374,278","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2662,5","377,319","386,6675","8,9549","1,60656","300,729","296,345","302,421","299,751","298,872","308,243","298,586","401,792","497,418","342,317","325,841","400,362","372,691","363,47","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2716,83","377,081","386,7404414414",,"1,60649","300,466","301,443","302,088","300,063","301,402","301,833","298,828","405,682","491,396","375,06","288,786","402,375","383,801","364,28","64,3",
2017-09-09 14:00:00,"54,63","12,9","2526,08","377,314","386,8133828829","8,95726","1,60623","300,487","304,752","299,954","301,025","299,839","292,113",,"394,926","496,606","402,55","268,803","389,402","385,758","363,488","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1270,08","372,395","386,8863243243","8,95844","1,60577","300,366","302,046","298,19","299,339","297,665","298,617","300,722","389,717","495,987","432,153","261,086","394,126","404,77","369,517","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1280,0791666667","370,227","386,9592657658","8,95962","1,6053","299,875","302,963","297,556","298,47","299,765","311,995","297,753","399,536","501,27","455,935","269,686","402,332","413,011","361,95","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1290,0783333333","373,742","387,0322072072","8,96079","1,60483","299,856","300,323","299,424","299,731","300,484","302,736","299,864","409,247","505,315","471,143","273,521","405,621","398,312","348,642","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1300,0775","375,854","387,1051486486","8,96197","1,60436","300,29","301,119","302,344","299,685","299,762","288,414","300,807","417,229","509,313","493,225","273,534","409,64","398,814","349,729","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1310,0766666667","376,374","387,1780900901","8,96315","1,6039","300,124","306,126","302,245","299,927","299,971","291,703","298,191","414,488","502,975","499,303","293,922","408,741","407,383","354,421","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1320,0758333333","373,721","387,2510315315","8,96433","1,60343","300,169","300,952","299,953","299,927","300,672","304,518","300,318","396,852","501,064","496,442","336,178","408,998","404,793","361,281","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1330,075","373,614","387,323972973","8,96551","1,60296","300,32","298,267","297,487","300,025","302,419","305,938","301,061","382,796","500,036","494,882","387,454","410,104",,"370,054","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1340,0741666667","372,708","387,3969144144","8,96668","1,60249","300,61","301,33","298,906","300,245","301,508","291,677","298,389","387,08","498,273","497,301","442,355","399,74","398,906","370,9","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1350,0733333333","369,199","387,4698558559","8,96786","1,60203","300,366","301,142","300,76","300,268","298,844","295,22","299,471","399,457","505,801","488,249","477,644","393,034","391,901","382,034","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1360,0725","369,6","387,5427972973","8,96904","1,60156","300,17","296,509","301,639","300,245","298,1","311,475","302,379","397,585","501,492","461,186","487,52","393,796","407,592","396,525","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1370,0716666667","370,9","387,6157387387",,"1,60109","300,516","298,89","302,222","300,366","299,909","305,358","302,062","398,701","496,172","451,502","491,411","404,099","415,55","395,61","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1380,0708333333","373,74","387,6886801802","8,9714","1,60062","300,854",301,"299,702","300,366","300,169","295,857","300,246","409,239","496,424","440,963","514,088","403,228","416,505","403,228","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1390,07","366,893","387,7616216216","8,97258","1,60015","300,366","301,123","296,118","300,171","298,633","302,221","300,098","409,846","493,719","418,933","538,19","402,559","413,7","422,764","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1400,0691666667","363,836","387,8345630631","8,97375","1,59969","300,366","299,122","298,876","299,732","300,537","303,76",,"410,955","490,696","401,848","536,852","415,47","414,068","442,937","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1410,0683333333","375,566","387,9075045045","8,97493","1,59922","299,879","296,361","300,93","299,682","301,272","299,369","299,827","410,798","499,687","376,798","501,066","414,692","428,194","459,79","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1420,0675","370,698","387,9804459459","8,97491","1,59875","299,365","299,802","297,731","299,829","298,438","293,337","302,099","406,113","515,297","358,688","480,202","396,321","433,42","477,077","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1430,0666666667","357,066","388,0533873874","8,97337","1,59828","299,39","302,513","297,02","299,61","300,186","288,512","300,983","403,871","516,963","340,804","488,274","400,082","423,711","482,563","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1440,0658333333","374,506","388,1263288288","8,97184","1,59782","299,462","300,769","299,743","299,779","302,226","295,888","299,17","389,297","508,329","325,775","478,149","411,601","397,756","465,257","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1450,065","388,51","388,1992702703","8,97031","1,59736","300,387","297,949","302,758","300,049","299,398","308,792","299,339","383,538","507,805","325,464","444,227","406,761","387,367","449,322","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1460,0641666667","369,76","388,2722117117","8,96878","1,59691","300,274","300,376","301,158","299,83","297,362","302,426","299,61","382,827","514,837","326,491","406,55","396,985","393,695","441,381","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1470,0633333333","364,721","388,3451531532","8,96725","1,59645","299,436","301,016","298,246","299,901","299,768","295,313","300,167","395,241","516,024","335,422","384,186","399,918","381,757","418,083","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1480,0625","366,256","388,4180945946","8,96572","1,59599","300,12","297,563","297,896","300,243","302,44","300,04","301,797","410,107","505,856","348,181","363,423","401,828","366,443","388,437","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1490,0616666667","365,711","388,491036036","8,96419","1,59553","299,885","298,707","299,833","299,885","300,06","308,775","301,243","400,853","502,618","361,618","349,788","400,796","379,901","370,912","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1500,0608333333","385,599","388,5639774775","8,96265","1,59507","299,461","302,838","302,362","299,945","297,625","308,166","299,268","395,928","497,567","373,883","348,6","406,661","387,607","362,767","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1510,06","389,328","388,6369189189","8,96112","1,59462","299,997","301,359","301,579","300,612","300,639","296,621","299,074","402,293","491,347","378,312","342,532","405,11","392,019","361,512","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2728,96","353,687","388,7098603604","8,95959","1,59416","300,366","296,675","299,197","299,786","301,579","294,011","299,021","405,696","493,997","395,555","354,968","394,822",,"361,357","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2474,42","359,013","388,7828018018","8,95806","1,5937","300,753","296,323","298,635","299,725","299,681","307,409",,"395,402","491,007","405,118","358,638","394,82","367,694","360,409","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2570,09","360,674","388,8557432432","8,95653","1,59324","300,472","299,248","298,292","300,393","299,637","308,957","299,391","384,336","493,882","411,762","360,292","391,957","387,152","359,042","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2479,94","350,536","388,9286846847","8,955","1,59279","299,487","302,996","299,907","299,857","299,461","296,724","299,461","396,009","496,489","419,55","359,794","402,038","411,067","361,636","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2377,8","361,48","389,0016261261","8,95347","1,59233","299,584","296,49","302,51","299,97","299,804","296,718","300,383","423,954","504,132","435,461","341,214","413,745","420,37","369,193","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1211,39","375,483","389,0745675676","8,95193","1,59187","299,514","296,574","302,81","300,104","299,927","305,507","301,63","425,14","516,035","455,189","319,943","411,184",,"375,347","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1249,0594444445","380,935","389,147509009","8,9504","1,59141","299,46","300,16","300,737","299,679","299,446","309,389","300,682","390,789","508,598","462,328","336,472","411,227","430,057","383,299","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1286,7288888889","377,233","389,2204504505","8,94887","1,59096","299,803","295,476","298,293","300,118","298,062","302,022","298,924","381,685","493,704","464,58","402,642","416,843","391,581","382,609","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1324,3983333333","357,707","389,2933918919","8,94734","1,5905","299,927","298,937","298,265","300,175","297,644","292,984","299,239","402,852","494,947","467,181","446,507","409,773","393,405","378,115","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1362,0677777778","357,071","389,3663333333","8,94581","1,59004","300,023","302,112","300,115","299,447","300,307","300,081","299,295","404,74","496,994","462,373","460,487","405,506","392,499","381,038","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1399,7372222222","370,483","389,4392747748","8,94428","1,58958","300,146","301,245","302,344","298,828","302,783","306,519","299,048","403,894","492,207","455,381","452,344","409,23","390,921","392,852","64,3",
2017-09-09 14:00:00,"54,63","12,9","1437,4066666667","367,559","389,5122162162","8,94275","1,58913","300,242","299,905","302,727","299,594","302,688","305,274","299,239","398,008","493,687","452,091","462,723","414,029","399,947","396,697","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1475,0761111111","362,45","389,5851576577","8,94121","1,5882","300,366","300,545","301,132","299,826","300,473","296,725","299,677","397,091","503,935","426,592","479,551","414,053","419,152","405,737","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1512,7455555556","360,718","389,6580990991","8,93968","1,58668","300,366","303,662","298,389","298,828","297,729","287,622","299,927","405,896","514,863","398,728","483,984","405,926","429,005","411,06","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1550,415","358,865","389,7310405405","8,93815","1,58516","300,366","297,469","298,389","299,305","298,682","293,529","300,498","410,237","512,407","387,732","475,854","413,568","422,933","421,108","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1588,0844444445","356,974","389,803981982","8,93662","1,58363","300,557","295,566","298,198","300,117","301,354","305,813","301,911","406,368","506,01","372,434","466,588","416,156","411,365","438,296","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1625,7538888889","358,194","389,8769234234","8,93509","1,58211","300,996","298,44","299,848","300,461","301,608","307,234","301,169","386,747","501,836","380,071","463,464","404,81","401,036","435,983","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1663,4233333333","357,578","389,9498648649","8,93356","1,58059","300,868","292,048","302,344","300,115","298,545","302,753","298,954","394,537","503,293","381,302","441,788","400,259","406,45","429,743","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1701,0927777778","357,921","390,0228063063","8,93202","1,5794","300,178","296,9","302,344","299,393","298,229","299,785","298,922","412,489","497,491","374,81","422,486","399,466","415,03","440,207","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1738,7622222222","358,356","390,0957477477","8,9313","1,57867","299,643","300,863","300,077","299,74","300,337","295,571","298,67","405,681","492,954","387,251","420,973","397,648","398,264","443,443","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1776,4316666667","356,797","390,1686891892","8,93166","1,57794","298,89","296,533","297,07","300,083","301,182","300,715","298,924","395,512","499,001","389,477","410,815","399,094","389,238","439,28","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1814,1011111111","357,582","390,2416306306","8,93201","1,5772","298,764","296,78","298,855","299,801","299,772","305,759","301,805","394,14","503,276","400,161","405,85","404,601","378,861","426,467","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1851,7705555556","357,137","390,3145720721","8,93236","1,57647","299,548","302,211","301,714","299,927","299,045","304,282","301,416","408,192","509,374","419,295","403,05","401,188","379,424","398,961","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1889,44","357,057","390,3875135135","8,93272","1,57574","300,208","300,338","302,532","299,927","300,491","294,343","299,58","397,11","505,801","414,229","384,104","405,926","391,004","389,067","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3294,05","352,787","390,460454955","8,93307","1,57501","300,116","297,85","300,622","300,115","300,493","293,109","300,746","395,223","509,435","408,274","377,612","401,45","389,474","390,409","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3139,57","351,645","390,5333963964","8,93342","1,57428","299,769","301,527","297,823","300,366","299,487","300,888","298,327","401,344","510,184","410,693","382,263","391,932","404,567","393,392","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3411,8","346,105","390,6063378378","8,93378","1,57354","300,146","301,623","297,855","299,898","300,331","304,108","298,699","393,59","495,488","399,672","390,068","388,609","414,542","399,465","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3426,69","344,362","390,6792792793","8,93413","1,57281","300,146","298,906","299,695","299,548","300,529","297,478","301,391","393,115","483,386","397,858","405,91","396,603","404,632","396,98","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3634,7","346,651","390,7522207207","8,93449","1,57208","300,053","299,306","302,718","299,833","299,642","292,695",,"391,297","487,086","403,883","402,375","404,824",,"383,598","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3544,99","336,381","390,8251621622","8,93484","1,57135","300,114","305,971","303,036","299,801","300,146","296,121","299,361","393,884","499,832","400,923","398,088","400,841","395,924","383,245","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3502,43","347,983","390,8981036036","8,93519","1,57061","300,366","303,831","300,731","300,113","300,053","302,081","299,394","398,772","502,722","401,742","400,45","396,864",,"398,89","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3387,12","350,202","390,971045045","8,93555","1,56988","299,807","297,417","298,135","300,18","299,74","309,487","299,361","400,516","491,641","409,619","391,224","396,664","397,769","407,779","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3294,65","335,858","391,0439864865","8,9359","1,56915","299,141","301,755","298,017","299,834","299,487","309,83","299,487","391,342","501,233","404,994","379,462","393,342",,"407,044","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3254,93","340,79","391,1169279279","8,93625","1,56842","299,547","302,627","299,557","299,428","300,139","303,219","300,139","390,421","508,541","403,19","380,845","396,672","401,381","402,023","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3287,64","350,714","391,1898693694","8,93661","1,56769","299,834","299,341","302,158","299,605","299,167","295,237","301,583","398,751","499,266","408,23","375,65","402,303","388,248","409,849","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3395,65","350,353","391,2628108108","8,93696","1,56695","299,8","300,179","301,811","300,181","298,023","292,314","300,488","408,566","500,654","416,114","370,696","403,552","393,373","406,889","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3417,2","345,82","391,3357522523","8,93731","1,56622","300,019","296,994","299,739","300,297","301,224","295,458","297,949","413,114","503,085","414,225","386,941","407,379","405,881","397,292","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3360,7","345,229","391,4086936937","8,93767","1,56549","300,332","297,565","297,533","300,528","300,966","304,647","298,227","410,24","507,535","403,951","405,122","408,794","406,74","388,316","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3287,09","345,462","391,4816351351","8,93802","1,56476","300,031","292,56","298,724","299,776","300,668","304,829","299,534","403,156","513,163","393,359","413,015","404,302","384,759","378,128","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3161,8","358,118","391,5545765766","8,93837","1,56402","299,36","294,197","300,872","299,729","302,348","296,257","302,006","391,19","500,985","387,053","429,862","402,302","386,364","384,036","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3033,26","357,312","391,627518018","8,93873","1,56329","299,487","299,725","302,783","300,182","298,635","293,181","301,909","386,598","490,156","388,876","446,469","398,92","394,494","398,127","64,3",
2017-09-09 14:00:00,"54,63","12,9","2964,08","358,69","391,7004594595","8,93908","1,56256","299,948","301,125","300,756","299,743","297,127","299,699","299,487","396,726","486,305","389,973","435,889","399,12","397,026","404,118","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2876,55","359,596","391,7734009009","8,93943","1,56183","300,494","296,712","297,949","299,947","298,982","307,735","299,487","391,602","490,245","388,275","415,024","400,25","411,344","409,29","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2755,57","358,887","391,8463423423","8,93979","1,56109","300,366","296,165","297,949","300,31","300,566","305,62","299,671","391,041","497,594","385,614","393,653","390,914","418,781","415,564","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1416,76","381,102","391,9192837838","8,94014","1,5608","300,55","304,084","300,339","299,651","301,306","295,074","299,927","402,183","500,044","390,861","375,359","391,105","407,026","419,077","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1556,8833333333","377,023","391,9922252252","8,94049","1,5611","300,53","304,594","303,203","300,003","301,661","292,064","300,57","412,146","495,73","386,437","363,8","392,937","391,338","418,855","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1697,0066666667","351,459","392,0651666667","8,94085","1,5614","300,055","298,238","300,645","301,117","298,574","302,623","301,83","413,308","495,402","385,451","354,933","398,066","385,937","412,572","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1837,13","378,344","392,1381081081","8,9412","1,5617","299,927","299,621","297,767","300,425","299,203","306,98","300,704","396,13","500,441","391,767","350,39","403,911","371,825","407,924","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3225,56","374,809","392,2110495496","8,94348","1,562","300,202","298,041","297,327","299,542","301,904","296,226","298,114","401,226","501,084","389,781","368,559","406,065","379,355","389,215","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2801,17","380,097","392,283990991","8,94845","1,56231","300,22","299,45","299,449","299,744","300,441","293,204","298,004","404,229","504,437","391,668","381,185","403,545","404,783","381,63","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1666,9","373,193","392,3569324324","8,95342","1,56261","299,616","297,044","302,418","299,396","297,384","299,776","300,581","402,516","507,237","391,854","389,434","396,463","408,458","384,947","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1475,062","371,06","392,4298738739","8,95838","1,56291","299,76","296,419","302,268","299,905","296,791","305,622","301,204","403,808","518,099","387,227","407,027","398,23",,"379,624","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1283,224","377,367","392,5028153153","8,96335","1,56321","299,874","300,61","300,238","300,533","299,04","305,164","298,637","401,496","505,608","388,047","411,559","399,371","408,608","380,54","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1091,386","374,399","392,5757567568","8,96832","1,56352","298,667","296,7","295,993","298,78","299,766","294,579","300,836","391,578","498,244","395,254","412,623","409,674","407,122","390,079","64,3",
2017-09-09 14:00:00,"54,63","12,9","899,548","376,272","392,6486981982","8,97329","1,56382","298,055","300,367","298,003","298,669","299,7","295,367","301,033","385,86","499,101","402,078","431,103","411,452","393,2","396,01","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2593,07","376,905","392,7216396396","8,97826","1,56412","299,101","306,281","302,215","301,518","300,61","305,129","299,578","387,105","499,14","401,47","445,119","414,634","393,453","405,533","64,3","2,87"
