date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 14:00:00,"54,63","12,9","3313,59","390,292","392,7945810811","8,98323","1,56442","299,848","303,06","300,9","300,551","298,895","306,033","299,978","374,012","500,137","397,416","437,882","420,13","396,539","412,883","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3059,7","395,874","392,8675225225","8,9882","1,56473","300,636","297,049","298,379","299,058","298,269","299,578","300,546","378,681","500,368","408,683","422,957","408,907","400,367","413,115","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2906,07","371,704","392,940463964","8,99317","1,56503","300,935","305,624","297,91","299,797","299,862","292,909","300,625","411,456","492,546","404,069","411,27","400,257","403,928","420,405","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3018,11","372,205","393,0134054054","8,99778","1,56533","300,535","306,699","298,259","300,107","300,755","295,869",,"413,243","485,299","397,773","381,704","404,902","411,063","420,903","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3050,78","370,422","393,0863468468","9,00188","1,56563","300,237","303,581","299,83","300,276","299,916","305,768","300,445","401,727","489,783","408,347","364,897","407,158","393,927","415,799","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2963,71","373,029","393,1592882883","9,00598","1,56594","300,724","303,792","302,441","300,058","298,731","306,492","299,748","397,888","488,262","397,009","358,747","394,789","387,011","408,29","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2877,08","382,08","393,2322297297",,"1,56624","301,245","295,972","303,223","299,927","297,949","300,366","299,487","397,888","489,941","397,649","365,234","393,809","397,642","397,817","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2873,43","378,597","393,3051711712","9,01417","1,56654","301,245","297,315","302,775","299,748","299,293","297,052","299,487","396,46","492,25","394,79","367,145","396,054","407,23","392,644","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2842,86","375,027","393,3781126126","9,01827","1,56684","301,424","297,388","300,245","299,666","302,408","297,426","299,666","397,238","499,758","388,437","372,308","397,522","409,304","377,936","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2858,73","378,687","393,4510540541","9,02237","1,56714","301,327","298,764","297,42","299,927","302,941","306,589","299,927","397,728","510,178","392,261","379,276","394,238","397,28","375,998","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2903,77","377,146","393,5239954955","9,02647","1,56745","300,806","304,048","297,29","299,838","300,089","307,331","299,749","392,18","510,13","392,22","385,959","394,822","408,102","384,409","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2951,34","373,927","393,5969369369","9,03057","1,56792","300,717","299,268","299,246","300,329","299,989","301,424",,"400,997","506,204","380,203","384,171","400,68","407,324","383,195","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2969,1","377,692","393,6698783784","9,03467","1,56865","300,586","295,11","302,391","301,067","302,522","294,143","299,268","410,347","512,919","394,759","379,866","408,381","400,003","393,447","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2932,88","377,43","393,7428198198","9,03877","1,56939","300,319","297,426","301,005","298,85","300,827","293,716","299,268","408,04","513,649","404,716","383,528","407,973","398,962","396,36","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2910,47","375,73","393,8157612613","9,04287","1,57012","300,016","299,726","298,033","297,838","299,638","303,019","299,712","407,331","510,823","398,085","392,581","404,743","410,004","391,618","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2901,38","374,383","393,8887027027","9,04696","1,57085","300,412","299,248","297,51","300,497","302,655","307,241","300,897","399,598","496,827","401,334","412,793","404,467","426,852","389,656","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2854,82","369,984","393,9616441441","9,05106","1,57158","300,806","296,065","299,627","299,66","301,237","295,377","301,773","399,985","494,94","406,286","435,346","397,773","409,021","395,519","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2822,19","370,521","394,0345855856","9,05516","1,57231","301,071","299,409","302,96","299,494","298,569","287,101","300,664","394,661","498,877","410,945","451,744","400,221","407,625","404,34","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2800,78","376,091","394,107527027","9,05926","1,57304","301,553","300,009","301,103","300,982","299,664","297,288","299,005","387,065","497,993","410,684","444,397","402,39","426,514","414,406","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2777,89","374,514","394,1804684685","9,06336","1,57378","301,508","300,019","297,773","300,1","300,103","309,901","299,268","389,093","500,703","403,151","419,126","395,454","412,416","429,496","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2721,88","377,919","394,2534099099","9,06746","1,57451","301,682","300,335","297,859","299,176","300,366","304,257","299,268","391,419","499,576","405,296","401,6","388,093","410,825","428,858","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1479,72","379,411","394,3263513514","9,07156","1,57529","302,083","301,411","299,866","300,627","300,105","294,642","299,354","390,572","498,991","408,452","387,307","385,752",,"413,122","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1217,515","373,31","394,3992927928","9,07566","1,57616","301,685","305,48","302,649","300,938","299,007","296,381","299,574","407,587","498,223","403,385","375,577","388,846","393,663","406,736","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","955,31","372,765","394,4722342342","9,08016","1,57702","301,685","300,586","301,784","299,409","299,869","307,473","299,794","410,503","498,972","397,546","362,837","393,129","387,713","404,167","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2647,5","381,101","394,5451756757","9,08529","1,57789","301,423","299,627","298,57","298,336","300,779","308,076","300,101","413,274","505,576","397,426","352,62","397,332","401,687","397,979","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3222,78","378,087","394,6181171171","9,09041","1,57875","300,938","299,561","297,336","299,492","297,816","300,325","300,888","411,474","508,822","403,64","354,435","395,048","400,209","402,404","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2945,79","382,32","394,6910585586","9,09553","1,57962","300,892","301,685","298,371","299,435","299,077","293,555","301,598","401,484","512,955","406,026","378,227","391,707","402,225","395,363","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2804,83","435,328","394,764","9,10066","1,58049","300,939","299,426","301,148","300,106","300,024","295,639","300,509","397,051","503,287","399,895","399,844","397,061","405,013","397,279","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2933,8","490,288","400,481","9,10578","1,58135","301,153","294,41","302,257","299,794","298,308","304,294","299,135","389,275","486,049","394,835","415,01","401,33","401,531","393,867","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2875,1","469,325","400,443","9,1109","1,58222","301,165","296,003","300,564","299,927","299,07","308,598","299,268","391,657","484,405","387,124","415,806","392,451","393,808","384,451","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2830,71","464,037","399,944","9,11603","1,58308","300,539","300,053","298,083","300,013","301,81","297,425","299,354","392,812","486,586","394,604","398,091","389,637","392,562","385,36","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2852,88","485,7","402,056","9,12115","1,58395","301,322","296,076","297,777","300,146","300,708","291,714","299,487","391,754","478,843","389,593","377,941","395,722","396,316","402,783","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2828,56","481,5","402,78","9,12628","1,58478","301,779","297,03","299,235","300,146","299,204","303,023","299,746","392,312","488,666","374,739","347,621","388,165","403,066","405,6","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2818,79","486,342","400,638","9,1314","1,58557","300,814","303,468","302,335","300,319","301,581","309,59","300,233","394,787","483,3","369,994","314,04","382,221","401,221","402,816","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2823,35","481,642","401,588","9,13652","1,58635","299,974","307,071","301,97","300,5","302,008","292,389","300,366","399,059","491,001","370,599","297,35","384,542","409,049","390,883","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2739,64","478,212","406,249","9,14165","1,58713","299,964","304,345","299,597","300,024","299,352",,"300,281","395,443","520,337","371,334","281,824","383,189","403,966","389,756","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2650,21","483,693","405,743","9,14677","1,58792","300,111","300,453","298,304","299,657","298,003","303,518","300,232","402,342","507,962","375,354","252,309","382,685","414,41","392,014","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1490,58","491,339","406,641","9,15189","1,5887","299,621","297,352","297,741","299,927","300,425","306,831","300,195","407,255","507,963","379,673","238,101","392,04","410,281","391,406","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1366,855","495,673","405,501","9,15702","1,58949","299,402","297,717","299,036","299,841","299,768","298,132",,"407,982","512,185","385,778","223,784","395,124","402,991","383,962","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","1243,13","493,13","405,875","9,16214","1,591","299,268","298,961","302,124","299,878","297,863","291,102","300,366","406,039","474,871","381,941","215,711","391,543","385,38","382,551","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2927,57","496,415","407,801","9,16726","1,59365","299,523","300,766","302,209","300,061","300,658","294,073","300,537","402,389","483,255","388,795","221,651","395,978","392,11","386,286","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3174,36","499,129","404,903","9,17127","1,5963","299,502","298,739","300,476","299,757","300,276","305,685","300,466","409,864","507,333","393,578","230,435","396,174","396,905","385,364","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","3086,34","502,478","405,025",,"1,59896","299,339","302,443","297,595","299,402","298,559","307,297","300,012","393,431","491,342","399,775","246,323","394,235","400,854","377,046","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2839,11","508,715","405,169","9,17575","1,60104","299,977","300,97","297,814","300,032","300,526","299,756","300,146","387,731","482,543","412,303","260,228","395,974","386,44","378,532","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2946,26","511,614","403,397","9,17799","1,60221","299,622","299,487","299,22","301,245","301,443","293,47","300,062","395,478","512,897","411,423","267,678","395,115","384,497","390,313","64,3",
2017-09-09 14:00:00,"54,63","12,9","2974,35","506,18","405,421","9,18023","1,60339","299,656","299,572","302,088","300,065","299,704","297,298","299,927","402,282","514,765","406,163","301,318","389,998","385,913","391,459","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2925,09","501,455","406,555","9,18246","1,60456","300,179","302,896","302,603","298,84","300,71","305,928","300,095","398,507","514,356","403,947","317,002","387,039","395,086","389,05","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2962,04","508,788","405,469","9,1847","1,60573","300,081","304,857","300,151","299,927","299,992","309,426","300,366","395,011","493,975","407,522","274,412","386,685",,"394,084","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2959,73","507,696","407,264","9,18694","1,60691","299,857","301,138","298,389","300,179","300,301","303,433","300,03","396,706","484,229","409,932","281,491","384,762","413,776","388,332","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2889,47","503,79","409,372","9,18918","1,60808","300,386","305,71","298,305","300,166","299,487","290,854","299,571","406,897","488,142","412,454","283,49","384,865",,"380,794","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2829,23",510,"408,773","9,19141","1,60926","299,374","307,624","298,669","299,487","299,737","291,678","299,624","412,405","499,164","418,525","285,034","397,113","406,312","385,376","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2786,45","508,662","408,759","9,19365","1,61043","298,828","300,951","300,73","300,067","300,064","305,466","299,487","415,563","502,284","417,039","282,082","399,605","407,034","394,94","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2740,92","509,536","406,934",,"1,6116","298,494","297,906","302,533","300,608","300,344","307,265","299,404","412,546","484,959","408,33","284,889","403,514","411,373","404,898","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2759,59","507,222","404,269","9,19813","1,61278","297,949","301,224","300,708","299,927","300,109","295,34",,"416,395","483,592","414,54","298,496","409,434","414,249","403,95","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2766,14","510,254","401,344","9,20037","1,61395","297,949","298,531","298,222","299,927","299,107","291,649","298,525","405,084","501,041","421,885","310,357","411,359",,"393,135","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2774,41","510,254","400,622","9,2026","1,61512","298,032","299,901","298,115","299,844","301,664","303,182","298,554","402,569","513,69","425,026","315,58","401,604","398,603","393,468","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2774,97","510,712","397,267","9,20484","1,6163","298,252","300,586","298,389","299,624","303,304","303,741","298,828","403,147","475,695","420,173","338,966","407,922","390,921","395,061","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2731,15","511,244","397,209","9,20708","1,61747","298,638","299,922","300,131","299,819","300,25","291,94","298,994","405,099","457,773","415,658","351,436","410,49","390,075","400,576","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2745,77","511,324","395,483","9,20932","1,61865","299,213","299,49","303,251","300,366","300,758","290,382","300,095","397,463","488,321","410,511","368,557","412,387","389,102","396,631","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2828,21","508,185","400,671","9,21156","1,61982","299,24","301,659","301,68","300,366","302,339","302,687","301,382","397,751","478,796","404,467","367,476","405,715","394,221","392,581","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2887,06","507,433","399,719","9,21379","1,62099","299,158","303,69","298,141","300,366","298,718","307,423","300,751","388,942","475,008","408,305","361,572","396,63","396,94","393,609","64,3",
2017-09-09 14:00:00,"54,63","12,9","2921,31","515,143","398,766","9,21603","1,62217","299,379","304,758","297,976","300,777","298,744","294,419","299,927","396,052","503,473","407,491","353,335","386,031","394,891","392,561","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2898,67","509,344","395,698","9,21827","1,62334","299,075","303,146","299,375","301,3","299,707","291,05","300,009","403,025","502,114","399,02","349,554","378,607","402,686","400,505","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2862,15","509,324","389,977","9,22051","1,62451","299,487","297,212","301,847","299,465","299,543","302,377","300,064","400,194","507,638","384,488","355,856","362,568","398,207","404,088","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2861,82","511,501","391,402","9,22275","1,62569","299,323","298,727","302,485","298,327","299,186","308,714","299,927","399,665","511,668","392,778","363,644","365,113","399,164","412,346","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2864,27","504,367","392,543","9,22498","1,62686","299,212","301,268","299,934","300,396","299,703","295,555","299,927","394,8","509,584","388,734","366,447","384,856","412,999","417,288","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2847,63","507,357","392,101","9,22722","1,62803","299,242","294,981","297,566","299,134","301,625","288,285","300,254","404,564","505,982","383,692","356,581","386,984","424,183","405,3","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2847,98","510,685","394,25","9,22946","1,62921","298,501","299,871","298,927","298,742","302,676","294,304","300,806","408,408","520,138","397,945","360,057","392,89","415,256","392,322","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2821,27","514,852","396,032","9,2317","1,63038","298,113","301,699","301,93","299,707","301,143","307,689","300,806","405,71","528,602","394,789","361,274","398,766","400,819","386,372","64,3","2,87"
2017-09-09 14:00:00,"54,63","12,9","2788,03","511,611","393,457","9,23394","1,63156","298,389","297,259","301,937","299,626","299,08","305,068","300,317","399,461","524,743","399,687","380,736","403,663","400,652","390,585","64,3","2,87"
2017-09-09 15:00:00,"54,63","12,9","2766,8","513,017","393,673","9,23505","1,63273","298,712","304,207","300,436","300,134","299,764","292,91","299,568","384,59","519,186","395,067","424,66","414,823","405,369","397,296","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2764,45","511,926","395,125","9,23422","1,6339","299,024","301,799","298,642","301,164","301,718","291,07","299,951","381,545","515,48","391,831","457,555","416,032","400,039","393,488","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2757,68","515,398","397,729","9,2334","1,63486","298,689","301,245","297,787","299,809","300,377","302,964","300,123","393,151","506,63","392,876","486,737","408,765","407,489","392,766","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2734,68","519,569","397,617","9,23257","1,63546","298,909","300,677","299,213","298,703","299,024","310,521","299,869","397,888","508,588","387,191","509,362","406,417","405,001","398,581","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2769,49","519,917","395,966","9,23175","1,63605","299,531","300,27","302,365","300,366","299,735","304,593","300,306","395,139","510,514","387,102","525,029","407,796","395,701","396,651","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2785,65","521,187","400,028","9,23093","1,63665","299,968","299,492","302,544","299,808","301,605","292,338","300,506","388,022","479,678","398,337","554,365","408,589","391,235","382,065","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2732,51","521,358","402,849","9,2301","1,63724","299,187","297,455","300,599","299,551","300,341","294,89","300,447","385,521","468,831","393,312","588,506","405,036","395,702","385,891","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2735,31","525,687","400,814","9,22928","1,63784","299,289","299,588","298,11","300,645","297,907","302,951","300,345","390,024","483,073","391,491","608,854","405,008","408,674","394,927","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2745,89","530,288","402,563","9,22845","1,63843","299,547","301,429","298,068","299,805","297,551","307,101","300,087","391,97","479,042","397,292","611,07","396,458","402,175","404,543","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2756,62","528,233","401,074","9,22763","1,63903","299,747","300,707","299,187","299,707","299,986","305,381","300,206","396,749","486,44","395,98","603,303","389,954",,"407,648","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2785,83","521,904","403,197","9,2268","1,63962","299,949","295,851","301,965","301,086","301,191","296,981","299,767","402,82","475,657","404,327","584,107","386,633",,"414,203","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2779,34","525,063","405,977","9,22598","1,64022","298,908","297,447","301,844","300,328","298,07","291,319",,"395,699","473,839","403,039","547,862","401,55","417,305","420,045","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2788,12","531,88","403,024","9,22515","1,64081","299,366","298,711","300,612","299,806","299,419","290,399","298,987","398,527","487,664","416,005","533,365","410,398","402,005","423,266","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2824,36","538,824","410,006","9,22433","1,64141","299,768","301,467","298,029","300,525","301,193","295,667","299,268","401,149","479,294","429,056","518,495","401,53","389,028","434,596","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2788,97","538,345","410,2784333333","9,2235","1,642","299,805","306,23","298,407","300,25","297,833","305,2","299,347","402,374","490,173","419,257","479,306","400,252","394,018","423,391","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2756,42","543,298","410,5508666667","9,22268","1,64259","300,525","302,212","298,907","299,664","297,959","301,636",,"395,106","489,52","419,068","476,14","402,64","398,742","406,883","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2765,63","555,729","410,8233","9,22186","1,64319","300,726","300,014","300,554","300,525","300,085","293,648","299,927","391,512","509,804","423,227","470,6","396,58","398,44","403,851","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2768,05","552,662","411,0957333333","9,22103","1,64378","300,665","302,801","303,223","300,806","301,553","293,467","300,006","384,135","512,913","408,138","462,953","393,5","393,542","411,81","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2769,86","559,253","411,3681666667","9,22021","1,6444","301,122","306,299","301,482","300,489","302,08","302,423","300,384","391,242","500,476","407,382","455,453","397,488","399,008","415,341","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2776,48","559,788","411,6406","9,21938","1,64506","301,29","297,688","298,389","300,085","299,979","310,543","300,885","403,669","522,328","397,571","432,993","397,714","404,872","417,024","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2751,95","562,134","411,9130333333","9,21856","1,64572","300,586","294,873","298,389","300,366","301,245","312,231","301,025","410,4","538,652","386,858","421,484","389,953","412,763","409,956","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2708,08","562,569","412,1854666667","9,21773","1,64638","300,664","300,438","298,232","300,053","300,54","305,255",,"411,472","528,55","391,862","411,87","389,364",,"407,397","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2745,71","564,229","412,4579",,"1,64704","300,884","304,572","298,107","299,645","300,841","293,384","300,255","411,97","512,158","397,215","390,894","389,681","408,635","402,981","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2778,83","564,923","412,7303333333","9,21608","1,6477","300,711","299,648","299,724","299,927","302,327","293,475",,"400,277","522,312","393,527","392,751","395,699","401,041","397,222","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2737,61","566,836","413,0027666667","9,21526","1,64836","300,225","301,746","302,202","299,77","298,673","295,431","298,828","390,477","522,571","395,458","415,751","398,339","395,284","388,198","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2706,06","571,601","413,2752","9,21443","1,64901","300,366","292,183","302,344","299,644","296,88","304,268","298,516","404,884","513,796","386,678","435,773","393,956","402,796","395,672","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9",,"569,714","413,5476333333","9,21361","1,64967","300,366","299,297","300,473","299,693","298,431","303,217","298,027","402,475","525,063","388,544","452,329","404,076","412,947","403,175","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2710,3","572,156","413,8200666667","9,21278","1,65033","300,21","297,624","297,304","299,502","300,721","294,383","298,403","391,302","494,159","399,51","470,05","412,392","397,154","403,691","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","1592,51","570,92","414,0925","9,21196","1,65099","300,082","304,216","298,975","299,927","300,54","290,543","300,774","392,643","498,238","398,132","480,534","405,983","397,933","402,162","62,47",
2017-09-09 15:00:00,"54,63","12,9","862,493","566,442","414,3649333333","9,2103","1,65165","300,599","309,336","301,788","300,004","297,161","296,466","301,761","388,79","515,588","397,202","477,412","404,21","397,972","400,219","62,47",
2017-09-09 15:00:00,"54,63","12,9","132,476","567,627","414,6373666667","9,20712","1,65231","300,948","303,169","301,697","300,146","299,281","305,044","299,398","395,065","480,511","390,382","463,53","405,017","398,53","407,395","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","1784,67","568,273","414,9098",,"1,65297","300,961","298,243","299,087","300,069","300,497","298,919","301,725","408,195","469,455","389,876","435,185","402,23","400,401","423,974","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3343,26","571,607","415,1822333333","9,20076","1,65363","301,245","305,717","297,949","299,772","297,665","295,445","298,324","407,032","477,276","386,532","416,168","409,324","418,198","435,75","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2815,64","579,422","415,4546666667","9,19758","1,65446","301,322","301,613","298,181","299,796","299,648","296,702","298,686","415,825","505,02","393,493","397,065","407,116","414,988","434,501","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3089,8","580,979","415,7271","9,1944","1,65564","301,388","295,779","300,382","300,443","302,552","305,235","299,368","409,039","484,583","395,823","371,722","398,853","404,578","414,583","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2896,25","575,167","415,9995333333","9,19122","1,65681","301,168","300,795","303,508","300,432","301,893","305,98","301,443","400,49","470,377","397,647","347,285","404,385","396,016","399,192","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2921,6","580,501","416,2719666667","9,18804","1,65798","300,717","304,917","301,682","299,53","301,08","300,898","301,671","400,344","489,463","393,093","342,707","405,398","389,35","377,59","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2890,33","574,737","416,5444","9,18486","1,65915","300,377","304,518","298,52","299,312","299,136","291,412","298,312","399,639","492,575","393,494","329,531","402,401","388,205","374,644","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2936,08","579,238","416,8168333333","9,18168","1,66013","300,806","297,106","297,873","300,872","298,537","290,371","299,702","389,357","480,352","387,284","323,983","408,129","393,825","380,469","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2973,04","583,284","417,0892666667","9,1785","1,66076","300,271","298,666","299,258","299,898","301,532","301,436","301,264","395,342","473,786","393,098","321,196","409,47","403,266","376,803","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2976,95","573,306","417,3617","9,17532","1,66139","299,65","301,943","302,2","299,22","299,411","311,649","298,522","408,747","505,529","395,163","308,357","409,111","409,842","377,714","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2954,39","578,843","417,6341333333",,"1,66201","300,366","294,714","302,192","300,29","296,276","305,912","298,101","410,957","509,157","392,769","284,956","401,246",,"386,143","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2869,52","586,786","417,9065666667","9,16896","1,66264","300,366","296,374","300,834","300,07","297,08","296,133","300,223","404,153","505,16","397,132","260,666","400,778","383,714","389,469","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2794,91","573,495","418,179",,"1,66327","300,213","303,407","298,523","299,698","299,19","291,928","301,523","389,878","503,214","395,91","257,305","410,211","386,416","383,929","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2752,37","571,648","418,2865","9,1626","1,6639","300,079","296,543","297,949","299,802","302,267","305,901","298,502","393,911","512,096","414,13","253,853","414,234","390,183","378,076","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2733,98","580,161","418,394","9,15942","1,66463","300,517","298,964","298,253","300,654","300,607","309,414","300,821","388,76","530,183","417,805","257,826","411,637","410,343","376,529","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2766,7","570,846","418,5015","9,15624","1,66557","300,806","299,894","300,333","299,538","298,03","295,273","300,556","390,525","534,68","404,271","258,46","401,301","420,696","380,947","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2844,38","579,524","418,609","9,15306","1,66652","300,654","302,481","303,071","299,084","299,894","292,553","298,464","391,981","520,137","411,014","261,969","400,472","398,514","383,246","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2873,17","576,481","418,6086","9,14987","1,66746","300,366","299,56","301,271","301,245","301,512","306,035","299,365","395,305","519,2","404,698","277,341","403,723","398,889","380,713","62,47",
2017-09-09 15:00:00,"54,63","12,9","2823,59","582,676","418,6082","9,14669","1,6684","300,442","299,326","298,237","299,28","300,38","308,149","301,637","395,719","514,346","412,019","291,49","402,207","403,327","386,028","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2799,95","583,112","418,6078","9,14351","1,66934","300,737","304,988","297,949","297,189","300,492","293,739","301,716","402,294","512,207","418,045","299,517","400,26","396,122","392,758","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2812,87","578,882","418,6074","9,14033","1,67028","301,025","298,266","298,474","300,216","299,198","287,032","298,828","394,873","520,625","410,782","326,581","404,515","397,341","389,056","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2814,86","569,305","418,607","9,13715","1,67107","300,648","296,177","300,469","299,247","298,959","304,12","299,055","396,636","512,191","412,992","349,276","408,473","406,514","393,18","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2820,21","577,125","418,039","9,13397","1,67155","300,229","299,776","301,966","298,78","299,535","309,437","300,847","403,44","513,252","414,679","379,601","409,867","407,951","395,955","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2839,73","588,654","417,9088","9,13079","1,67204","300,505","298,284","301,396","300,216","302,187","293,845","301,862","408,796","515,143","411,322","408,993","416,986","397,419","404,96","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2891,51","593,665","417,7786","9,12761","1,67253","299,479","295,897","299,895","299,554","300,048","289,344","298,903","413,403","504,223","415,887","437,66","421,928","393,131","404,842","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3026,05","587,682","417,6484","9,12443","1,67302","298,832","297,761","296,56","299,423","298,108","303,991","298,973","410,692","495,204","418,606","467,373","421,1","390,18","407,358","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3136,37","577,812","417,5182","9,12125","1,67351","299,342","301,685","297,963","300,66","301,042","308,422","298,902","404,382","494,31","408,629","503,677","413,644","390,732","399,597","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3086,81","582,088","417,388","9,11819","1,67399","299,487","300,578","301,032","300,289","303,81","302,376","299,638","396,009","496,536","409,334","539,786","411,595","391,865","388,982","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2977,27","586,752","417,2578","9,11536","1,67448","299,561","301,182","302,857","299,635","302,117","288,713","301,614","383,207","490,878","405,915","570,48","406,481","393,904","393,797","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2923,31","585,722","417,1276","9,11253","1,67497","300,002","303,194","301,305","300,366","298,095","291,411","301,746","389,265","484,635","402,147","589,841","405,348","396,182","410,345","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2915,67","585,558","416,9974","9,10971","1,67546","300,512","298,633","297,801","299,848","299,207","308,241","298,754","395,15","476,122","403,958","583,274","394,685",,"415,102","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2924,95","592,257","416,8672","9,10688","1,67595","299,997","302,408","297,658","299,567","300,503","311,686","298,904","383,219","472,602","409,905","563,208","387,759","405,873","415,483","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3002,11","595,503","416,737","9,10405","1,67643","299,784","299,48","298,392","301,025","298,981","299,82",,"389,24","487,739","410,011","534,281","392,359","405,258","421,945","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3032,22","593,653","416,7089545455","9,10122","1,67692","300,511","299,571","300,594","300,289","300,07","295,999","299,195","396,893","494,989","405,425","495,613","400,253","398,215","436,106","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2996,51","592,039","416,6809090909","9,0984","1,67741","299,927","301,759","303,369","299,194","299,048","305,347","300,366","400,056","483,897","411,502","467,056","402,44",,"447,108","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9",,"595,719","416,6528636364","9,09557","1,6779","299,854","297,516","301,62","299,927","300,579","306,223","301,614","402,725","492,974","394,056","456,054","396,918","407,378","442,527","62,47",
2017-09-09 15:00:00,"54,63","12,9","2884,59","593,065","416,6248181818","9,09274","1,67839","299,634","296,78","297,436","299,707","301,755","302,556","300,219","405,231","486,541","392,974","418,086","399,496","392,038","425,391","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2858,82","599,974","416,5967727273","9,08992","1,67887","299,634","301,392","298,756","299,561","297,949","291,65","299,414","400,219","488,622","397,651","392,443","395,462","394,659","405,357","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2872,48","599,972","416,5687272727",,"1,67936","299,707","301,978","301,831","300,073","299,559","292,6",,"385,207","501,078","398,193","376,041","397,297","403,247","400,394","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2883,12","609,741","416,5406818182","9,08426","1,67998","299,122","299,781","301,979","299,709","302,42","302,76","298,828","391,04","509,195","390,247","378,642","398,932","390,929","393,602","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2937,99","611,551","416,5126363636","9,08143","1,68087","299,045","299,27","300,671","299,412","300,526","309,737","299,118","396,022","513,318","394,633","377,886","403,36","390,71","389,723","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3048,89","605,512","416,4845909091","9,07861","1,68176","299,705","299,922","298,171","299,926","297,95","304,859","300,728","400,229","514,883","388,114","366,829","398,6","390,009","388,811","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3076,9","602,041","416,4565454545","9,07578","1,68265","299,857","302,921","297,363","300,221","297,945","294,859","301,334","399,044","505,054","385,819","350,665","391,594","386,56","387,686","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3005,58","620,148","416,4285","9,07295","1,68354","299,123","304,469","299,096","299,566","300,414","300,249","298,389","401,556","504,278","382,65","346,253","395,435","402,262","388,11","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2911,03","606,049","416,4004545455","9,07012","1,68443","298,972","301,29","302,632","299,406","302,002","307,303","298,533","399,262","503,568","392,423","336,034","399,127","409,754","387,089","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2839,17","625,023","416,3724090909","9,0673","1,68532","299,34","297,83","301,854","300,946","299,328","307,229","299,044","393,064","503,645","388,743","327,778","396,617","409,275","396,153","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2799,11","615,703","416,3443636364","9,06447","1,68615","299,631","300,352","298,545","301,397","301,524","298,941","301,212","388,599","519,834","380,343","341,092","393,376","400,84","394,919","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2825,92","610,064","416,3163181818","9,06164","1,68688","299,783","297,005","297,653","299,945","301,999","297,592","303,04","391,038","525,978","391,741","345,091","395,746","401,308","388,833","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2868,51","572,496","416,2882727273","9,05882","1,68762","299,559","300,076","298,092","298,884","299,569","305,808","300,56","405,78","507,014","405,404","345,221","384,663","401,889","387,308","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2899,32","653,725","416,2602272727","9,05599","1,68835","299,564","294,982","299,745","300,223","300,113","304,9",,"402,692","491,672","402,182","351,475","386,165","393,076","385,418","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2933,32","600,219","416,2321818182",,"1,68908","299,339","298,592","302,349","299,427","302,569","292,274","298,537","407,674","481,448","398,04","347,92","395,103","405,344","379,183","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2904,53","607,821","416,2041363636","9,05033","1,68981","299,416","298,857","300,763","299,173","299,842","292,655","298,389","408,991","496,738","397,417","344,359","390,068","407,23","387,785","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2864,02","631,877","416,1760909091","9,04751","1,69055","299,41","300,332","297,819","300,663","295,876","302,347","299,314","404,486","508,296","408,94","341,169","383,46","387,198","397,934","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2858,58","634,173","416,1480454545","9,04468","1,69128","299,778","305,781","296,986","299,797","297,936","304,624","302,312","407,308","509,872","421,658","352,115","388,301","385,897","399,39","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2826,95","626,823","416,12","9,04185","1,69201","299,998","299,748","299,362","299,318","299,68","296,628",,"400,599","477,755","410,923","364,914","389,19","391,634","394,438","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2809,89","626,026","416,0919545455",,"1,69274","300,146","297,637","302,712","300,735","300,26","295,207","299,431","395,304","509,565","401,774","384,024","389,633","402,248","396,073","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2889,25","604,973","416,0639090909","9,03684","1,69347","299,934","300,529","301,713","299,452","297,942","304,527",,"389,719","501,744","409,293","400,693","384,872","397,353","391,339","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3001,9","559,848","416,0358636364","9,03602","1,69412","299,629","303,607","299,008","298,272","299,873","308,62","298,373","393,566","467,311","416,778","402,731","386,279",402,"395,73","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3057,92","645,282","416,0078181818","9,03519","1,69457","299,927","302,634","297,352","300,876","302,721","301,764","300,888","400,948","454,534","405,447","400,825","396,937","400,537","397,88","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3064,41","567,106","415,9797727273","9,03437","1,69502","299,927","301,166","298,582","300,322","300,717","292,007","302,141","399,01","502,335","412,714","409,999","391,45","399,208","399,275","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3020,05","562,158","415,9517272727",,"1,69547","300,347","297,31","300,837","299,108","298,149","294,179",298,"403,942","498,585","411,649","400,582","382,169","389,983","407,295","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2960,29","658,108","415,9236818182","9,03272","1,69592","300,896","299,689","302,644","300,195","300,024","308,3","300,233","407,017","491,593","404,663","393,904","386,771",,"403,834","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2904,79","634,977","415,8956363636","9,0319","1,69638","300,076","303,507","300,868","301,105","301,984","305,541","301,378","395,971","508,498","403,973","395,44","390,987","403,981","403,624","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2876,43","668,173","415,8675909091","9,03107","1,69683","299,997","296,28","297,519","299,261","300,069","285,762","298,248","385,454","512,499","402,16","391,56","396,12","417,251","402,425","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2906,46","714,37","415,8395454545","9,03025","1,69728","300,076","295,532","298,335","297,307","299,161","286,748","299,144","393,562","514,983","402,461","402,872","401,805","430,178","414,589","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2946,73","701,069","415,8115","9,02942","1,69773","299,787","297,771","301,375","300,007","302,722","304,463",,"403,941","492,105","401,056","414,506","402,243","395,399",417,"62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2966,97","628,081","415,7834545455","9,0286","1,69818","299,418","300,895","302,194","299,638","298,55","305,792",,"402,75","498,351","396,234","410,38","394,185","390,898","403,65","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2931,09","663,304","415,7554090909","9,02777","1,69864","299,408","298,34","300,873","299,627","299,069","292,374","307,397","391,089","504,363","398,379","414,855","392,58","406,103","395,38","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2901,34","648,174","415,7273636364","9,02695","1,69909","299,637","299,188","297,729","300,346","300,346","294,834","307,537","399,593","512,469","388,869","435,405","391,18","426,842","393,554","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2825,01","629,6055","415,6993181818","9,02612","1,69954","299,417","298,705","297,59","301,105","299,066","308,194","308,675","403,01","513,943","388,083","436,833","390,834","424,37","402,458","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2831,59","611,037","415,6712727273","9,0253","1,69999","299,614","303,547","298,954","299,489","301,257","307,91","310,266","397,888","493,411","388,364","423,338","386,357","390,538","399,184","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2874,74","698,673","415,6432272727","9,02447","1,70045","300,23","300,22","302,495","297,727","299,915","296,747","310,088","399,136","476,048","386,115","419,258","390,504","394,588","395,818","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2929,52","729,864","415,6151818182","9,02365","1,7009","299,789","298,303","301,859","299,939","298,573","294,023","307,16","398,263","498,962","387,879","431,71","390,851","407,803","398,885","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2989,21","591,609","415,5871363636","9,02282","1,70135","299,902","303,699","299,769","299,418","299,719","303,941","296,238","389,593","506,131","386,021","445,878","390,739","414,166","408,239","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3016,86","623,699","415,5590909091","9,022","1,70173","300,117","299,52","297,234","299,612","299,405","308,781","288,747","389,29","492,081","381,712","439,208","393,686","405,382","408,086","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3015,63","653,013","415,5310454545",,"1,70196","298,403","293,746","298,07","299,887","299,022","302,271","289,212","397,689","499,966","391,714","438,794","402,9","402,032","406,74","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3025,62","576,408","415,503","9,02035","1,70219","298,087","297,687","301,245","299,449","298,958","291,034","296,028","413,325","501,515","393,915","435,263","401,422","389,988","417,205","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3008,77","551,85","415,4749545455","9,01953","1,70241","298,389","304,252","301,383","300,943","302,124","289,992","305,01","419,873","519,217","401,433","423,403","404,824","395,995","420,818","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2928,6","625,61","415,4469090909","9,0187","1,70264","298,389","304,102","301,685","301,245","302,124","296,631","306,519","415,405","518,828","407,361","415,625","404,824","394,841","420,439","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2873,51","603,98","415,4188636364","9,01788","1,70287","298,799","303,009","301,821","301,108","301,031","300,319","306,792","408,871","512,841","406,858","405,546","407,393","391,359","416,837","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2861,6","602,151","415,3908181818","9,01705","1,70309","299,639","301,128","300,565","300,399","298,608","305,65","308,753","396,7","507,257","403,745","379,348","410,538","385,022","404,258","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2899,69","692,104","415,3627727273","9,01623","1,70332","299,624","302,48","297,207","299,897","299,837","297,22","308,652","394,74","518,685","396,25","379,562","403,284","392,992","393,612","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2902,66","630,502","415,3347272727","9,0154","1,70355","300,064","303,055","297,782","300,67","301,816",,"301,481","375,772","505,801","392,394","401,153","398,504","403,976","393,022","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2929,11","519,836","415,3066818182","9,01458","1,70378","300,503","300,724","299,96","300,23","299,19","294,334","299,796","377,886","501,75","397,554","404,618","394,947","405,756","392,374","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2964,99","501,825","415,2786363636","9,01375","1,704","300,465","294,487","303,374","300,063","297,343","303,201","297,002","396,645","496,291","396,291","398,732","396,716","407,278","390,093","62,47",
2017-09-09 15:00:00,"54,63","12,9","2935,18","634,376","415,2505909091","9,01278","1,70423","299,775","299,711","301,457","300,23","299,715","304,857","297,462","395,895","497,098","398,934","386,584","400,959","405,88","391,798","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2881,29","572,411","415,2225454545",,"1,70446","299,927","306,567","297,782","299,927","303,39","298,045","297,196","403,953","495,466","400,693","377,484","396,864","404,458","398,513","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2898,86","563,643","415,1945","9,01019","1,70468","300,334","300,73","298,389","299,995","301,085","290,502","292,876","413,604","521,681","404,447","372,109","399,957","386,074","405,672","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2931,74","625,182","415,1664545455","9,0089","1,70491","300,974","304,845","300,081","300,214","298,576","299,003","291,019","410,161","502,829","400,014","364,809","402,112","378,862","405,328","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2985,99","673,245","415,1384090909","9,0076","1,70514","300,568","302,049","303,68","300,03","301,869","310,052","289,451","401,094","493,441","397,614","354,12","399,112","387,687","398,76","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3001,15","597,868","415,1103636364","9,0063","1,70537","300,688","296,276","301,601","299,538","301,837","304,19","289,919","415,099","505,804","394,702","353,755","394,91",,"394,251","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3007,7","594,379","415,0823181818","9,00501","1,70559","299,792","299,214","297,747","300,079","299,572","293,097","296,106","403,437","491,078","400,385","362,736","396,773","403,762","395,992","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3063,32","611,395","415,0542727273","9,00371","1,70582","299,622","305,236","297,02","299,792","299,605","299,043","299,942","392,263","481,749","406,99","379,59","399,107","397,767","397,984","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3058,65","603,647","415,0262272727","9,00242","1,70605","299,927","299,718","298,297","299,487","300,232","306,891",,"404,645","480,587","406,473","392,339","393,391","404,019","403,335","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3034,12","608,472","414,9981818182",,"1,70628","299,66","296,173","302,697","299,887","299,194","301,874","305,007","411,459","480,73","411,2","396,89","395,465","406,129","405,845","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3006,39","576,297","414,9701363636","8,99983","1,7065","299,312","302,08","301,75","300,806","298,697","290,105","305,815","404,046","495,434","403,37","400,971","408,956","407,214","409,126","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2977,82","595,81","414,9420909091","8,99853","1,70673","300,06","303,203","298,428","300,072","300,531","290,921","305,467","398,936","492,793","405,772","378,698","408,375","386,292","400,991","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3001,41","603,942","414,9140454545","8,99723","1,70696","300,366","302,132","297,31","299,054","299,52","300,896","306,412","383,068","500,855","402,684","372,855","401,62","372,199","393,939","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3068,77","575,943","414,886","8,99594","1,70718","300,499","297,613","298,577","300,652","301,128","312,762","307,244","396,152","511,872","404,702","384,619","399,15","384,329","388,759","62,47","2,46"
