date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 15:00:00,"54,63","12,9","3087,15","581,055","406,682","8,99464","1,70741","300,412","297,347","302,695","300,609","298,369","306,047","307,857","401,99","513,738","399,807","383,573","396,956",,"386,997","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3030,1","579,798","398,696",,"1,70764","299,423","303,093","302,163","300,276","298,324","289,728","309,711","407,809","508,6","399,807","370,796","393,031","397,378","390,093","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2983,55","576,235","395,538","8,99205","1,70787","299,465","303,319","299,49","300,652","301,397","299,842","311,507","416,913","507,662","404,321","360,602","394,138","398,413","394,049","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9",2939,"570,398","397,02","8,99076","1,70809","299,992","298,323","297,687","300,478","301,078","308,179","309,582","415,644","512,707","412,982","351,796","396,061","405,148","402,182","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2900,24","559,329","397,501","8,98946","1,70833","300,081","298,496","298,642","299,707","296,939","297,611","302,801","417,481","515,816","404,421","351,529","397,125","404,696","399,637","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2875,34","556,48","387,099","8,98816","1,7086","299,796","298,811","302,344","299,642","297,152","289,401","296,501","403,016","511,834","396,072","359,574","395,218","403,323","399,533","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2912,43","546,015","387,132",,"1,70886","299,423","300,379","302,085","299,681","299,358","300,702",,"392,882","503,899","398,411","388,716","399,057","397,378","396,584","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2967,81","537,116","386,458","8,98557","1,70913","299,137","303,022","300,291","300,081","301,424","306,439","293,048","402,519","526,378","398,289","416,789","403,487","395,235","395,083","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3050,46","544,363","385,319","8,98428","1,70939","298,958","297,015","297,314","299,927","299,894","304,489","289,893","400,746","521,785","398,367","460,177","411,735","397,332","399,553","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3097,4","534,239","383,562","8,98298","1,70966","299,398","301,578","298,544","299,927","299,423","292,961","293,913","406,785","519,73","393,192","478,877","398,073","401,914","394,343","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3069,3","533,949","382,238","8,98168","1,70992","299,772","295,596","302,111","299,927","302,472","298,614","299,244","400,568","515,025","389,493","483,508","402,652","399,751","391,356","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3017,55","535,792","380,577","8,98039","1,71019","300,119","297,928","301,09","299,798","299,697","308,712","305,109","401,786","502,332","390,004","497,051","397,961","399,178","387,544","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2940,74","544,614","377,742","8,97909","1,71045","300,262","305,771","300,014","299,552","299,257","298,717","304,772","399,807","501,363","389,432","508,966","397,474","395,015","394,868","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2894,53","540,011","379,222","8,9778","1,71072","299,617","298,249","297,264","299,836","301,129","293,323","302,511","400,267","501,51","397,594","548,965","402,753","399,813","399,669","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2915,26","529,389","378,034","8,9765","1,71098","300,121","300,316","297,859","300,082","300,29","297,715","301,516","392,588","506,971","408,664","540,858","402,818","398,561","403,594","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2993,06","533,724","376,427","8,97538","1,71125","300,331","296,291","299,51","299,991","296,73","306,201","303,478","395,416","494,149","404,719","525,641","397,029","405,75","407,787","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3082,3","534,146","377,013","8,97467","1,71151","299,77","296,945","302,909","299,958","299,141","304,295","304,917","390,666","487,206","411,062","515,909","406,477","398,841","414,684","62,47",
2017-09-09 15:00:00,"54,63","12,9","3088,68","529,431","377,599","8,97396","1,71178","300,118","297,971","301,691","299,551","302,393","290,337","307,277","392,867","454,153","403,06","498,663","403,403","405,647","425,444","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2989,24","536,001","378,185","8,97326","1,71204","300,522","301,118","297,694","299,58","299,41","295,736","307,993","397,06","478,565","399,037","489,152","403,58","413,977","439,06","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2886,02","549,245","379,318","8,97255","1,71231","300,175","298,704","297,898","299,586","297,325","304,369","308,092","413,839","461,269","409,018","475,921","407,682",,"427,988","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2884,83","531,641","378,788","8,97184","1,71257","299,58","293,555","300,562","300,366","298,965","301,653","308,843","412,157","476,01","402,817","442,748","413,417","411,268","424,375","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2909,12","523,984","376,859","8,97114","1,71284","299,204","293,997","301,555","300,113","301,718","287,24","309,155","403,235","491,812","409,949","412,284","414,247","397,227","427,009","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2951,31","539,212","383,249","8,97043","1,7131","299,365","296,997","300,718","299,868","300,821","287,934","309,219","397,888","492,912","426,797","393,62","407,737","391,556","432,137","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2956,86","541,558","381,63","8,96972","1,71337","300,083","301,431","301,046","300,806","297,324","298,966","309,248","393,988","490,291","423,098","390,581","410,195","389,391","416,606","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2929,03","538,302","381,235","8,96902","1,71363","299,927","300,932","297,946","300,11","299,025","305,357","306,026","382,646","489,89","407,206","394,147","415,448","389,419","400,309","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2959,27","527,779","380,84","8,96831","1,7139","299,927","300,177","297,039","298,891","301,056","294,371","299,205","379,943","488,816","408,209","397,545","414,265","397,002","386,623","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3011,63","528,265","380,445","8,9676","1,71416","299,802","298,816","297,759","300,209","299,176","293,302","300,271","388,974","524,77","409,081","394,981","406,123","399,1","377,642","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3002,02","542,859","379,562","8,9669","1,71443","299,487","300,243","299,706","300,178","299,079","298,541","299,206","402,321","509,125","401,735","375,952","395,461","399,237","378,11","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3003,81","545,044","380,146","8,96619","1,71469","299,736","298,393","302,941","299,894","299,748","309,976","295,068","404,102","499,432","400,876","366,694","398,423","408,948","382,67","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2958,93","530,574","381,305",,"1,71496","300,243","306,502","301,675","300,428","297,378","304,221","292,473","405,054","515,816","403,282","360,512","405,926","398,355","386,076","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","2969,49","549,731","381,234","8,96478","1,71522","299,927","304,839","298,582","300,463","298,784","291,26","289,705","396,866","520,324","401,447","348,64","404,229",,"384,288","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3072,98","536,753","377,406","8,96407","1,71549","299,742","295,428","297,826","299,961","299,317","289,967",,"384,886","523,716","397,667","345,896","400,795","391,707","380,868","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3154,96","525,42","380,318",,"1,71575","299,454","298,654","298,753","299,549","297,75","301,319","288,066","395,017","516,264","392,05","353,817","403,328","394,355","389,071","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3163,99","528,804","379,936","8,96266","1,7156","299,803","302,353","301,966","299,645","300,524","309,03","290,441","397,322","508,965","386,377","368,352","403,723","403,402","407,137","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3167,51","534,919","378,334","8,96195","1,71438","299,735","300,457","301,876","299,611","300,056","293,346","297,531","405,914","507,733","390,635","390,148","403,256","416,278","401,538","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3083,42","535,564","379,6315","8,96124","1,71316","300,243","299,082","300,751","299,803","300,256","292,374","293,795","428,465","513,43","390,787","416,602","402,69","398,009","394,024","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3078,64","534,518","380,929","8,96054","1,71194","299,927","296,566","299,057","299,795","302,537","299,404","295,471","413,351","519,149","391,929","433,053","403,349","392,867",384,"62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3117,85","538,049","384,51","8,95983","1,71072","299,927","303,457","297,949","300,771","300,917","310,301","295,868","390,51","500,538","393,569","428,112","401,742","399,951","389,107","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3140,36","539,403","387,469","8,95912","1,7095","300,05","300,876","297,826","301,122","298,02","308,119","297,598","380,752","473,584","395,663","457,703","405,727","398,583","391,197","62,47",
2017-09-09 15:00:00,"54,63","12,9","3189,47","559,286","381,798","8,95842","1,70852","300,182","300,726","299,169","300,498","297,132","296,042","299,495","380,529","472,784","399,573","466,092","408,88","391,548","382,654","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3223,5","535,009","380,996","8,95771","1,70815","300,075","301,25","303,32","299,891","298,026","297,792","302,957","394,643","497,359","389,129","468,677","402,646","398,789","393,315","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3313,56","539,788","383,561","8,957","1,70778","300,903","296,313","302,087","300,244","300,903","305,493","304,175","412,43","503,063","386,438","461,632","400,632","414,568","414,983","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3330,9","544,016","383,229","8,9563","1,70742","300,647","296,449","299,525","299,44","301,983","305,634","302,797","408,654","485,856","388,511","447,488","403,231","414,24","424,666","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3295,2","529,074","387,32","8,95559","1,70705","300,683","302,831","299,109","299,025","298,903","298,641","301,746","404,003","487,621","385,479","430,448","406,816","407,26","427,061","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3253,38","529,043","385,272","8,95492","1,70669","300,366","303,375","299,328","301,123","300,014","291,726","301,113","400,945","498,036","386,642","436,858","411,984","415,65","429,047","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3242,15","526,524","383,87","8,95433","1,70632","300,306","304,326","299,245","299,775","299,708","291,942","299,29","400,044","498,11","390,671","444,232","409,704","415,695","431,035","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3241,65","528,334","382,871","8,95374","1,70595","300,025","296,052","298,366","297,918","302,807","300,72",,"394,988","512,347","387,342","430,727","403,419","396,794","420,821","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3274,56","528,14","380,01","8,95315","1,70559","299,647","304,99",299,"299,905","298,344","307,522",,"401,747","505,948","385,482","421,315","406,564","392,227","419,368","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3381,62","532,441","379,894","8,95256","1,70522","299,729","299,831","302,344","299,268","297,734","299,964","303,189","412,177","509,238","386,33","414,101","415,429","404,331","425,436","62,47","2,46"
2017-09-09 15:00:00,"54,63","12,9","3382,71","532,631","377,585","8,95197","1,70486","300,065","296,968","302,404","299,448","300,512","291,357","306,023","414,824","486,964","391,079","407,95","409,319","412,872","416,871","62,47","2,46"
2017-09-09 16:00:00,"49,75","23,2","3314,13","536,32","378,864","8,95138","1,70449","299,268","305,781","301,301","300,047","302,321","294,243","307,437","413,611","489,834","396,977","391,344","404,627",,"416,437","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3344,67","524,791","380,726","8,95079","1,70412","299,328","303,022","297,949","300,066","299,927","304,182","307,617","391,835","494,269","408,341","397,585","404,623","398,659","418,682","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3352,75","522,73","378,769","8,9502","1,70376","299,666","294,485","297,949","299,923","300,105","307,454","309,018","379,59","515,785","409,738","403,785","398,215","400,791","402,381","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3305,98","526,401","378,9945",,"1,70339","300,445","298,049","298,069","301,685","300,646","298,792",,"387,909","507,019","419,728","421,889","396,268","417,426","399,332","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3275,87","526,175","379,22","8,94903","1,70303","300,768","297,908","299,581","300,969","299,912","293,904","308,474","404,243","479,526","414,275","398,884","390,158","396,694","391,59","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3308,89","524,647","380,1805","8,94844","1,70271","299,725","300,65","302,783","299,524","299,117","294,833","306,678","410,139","484,395","411,069","367,952","387,302","414,782","396,657","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3376,79","518,539","381,141","8,94785","1,70252","300,13","305,26","301,719","300,747","303,147","309,806","298,769","400,008","478,004","400,429","359,075","389,951","418,258","401,106","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3386,84","528,245","381,694","8,94726","1,70233","299,781","300,834","298,417","300,41","300,816","304,518","298,256","388,588","486,345","406,903","355,705","398,945","407,645","402,001","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3322,55","534,716","378,179",,"1,70214","300,408","300,596","297,468","299,986","296,394","294,558","297,053","399,951","510,829","417,884","360,792","394,465","406,325","389,474","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3288,3","533,711","382,976",,"1,70195","299,927","300,877","298,185","300,265","296,992","291,716","297,061","411,067","502,36","420,833","366,772","393,554","409,686","384,93","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3235,91","528,087","382,247","8,94549","1,70176","300,045","295,8","299,948","300,291","300,896","302,214","298,887","417,983","498,121","412,744","354,747","395,541","408,267","393,699","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3226,56","530,837","381,1245","8,9449","1,70157","300,307","297,26","302,944","299,487","301,052","307,846","299,753","403,087","480,476","404,369","343,537","398,913","409,193","393,179","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3219,19","524,818","380,002","8,94431","1,70138","300,03","297,316","301,38","299,604","297,393","296,452","301,451","398,98","469,204","401,093","345,218","397,119","383,414","389,394","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3203,13","526,484","377,637","8,94372","1,70119","299,707","302,084","297,392","299,868","298,423","285,404","300,923","407,158","507,953","407,566","364,327","394,003","388,429","390,466","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3229,47","523,114","377,402","8,94313","1,701","299,589","303,099","297,188","299,766","302,183","296,413","302,127","406,41","486,717","403,165","366,56","398,976","395,551","394,95","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3296,28","524,902","376,758","8,94255","1,70081","299,268","297,949","297,51","299,927","302,344","310,254","304,541","417,407","505,801","413,835","364,844","390,504","395,961","396,162","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3316,41","526,042","377,695",,"1,70062","299,385","299,004","298,799","299,868","300,821","310,723","304,893","419,409","506,858","409,807","363,073","397,553","401,039","397,486","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3309,72","529,337","380,507","8,94137","1,70044","299,649","301,495","302,578","299,707","297,098","306,108","305,801","416,66","516,848","400,307","357,995","409,908","413,365","394,816","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3282,2","529,623","380,218","8,94078","1,70025","299,721","299,432","301,763","299,882","299,264","289,761","306,048","393,884","530,518","402,656","360,95","390,358","406,909","377,256","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3221,68","527,392","377,014","8,94019","1,70006","300,25","297,142","297,788","300,366","300,809","295,084",,"393,884","517,907","399,115","380,35","390,099","402,306","377,73","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3144,32","523,27","376,9715","8,9396","1,69987","299,927","300,164","298,066","300,541","299,554","309,263","306,64","396,274","526,689","402,23","407,342","393,28","400,946","380,307","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3149,03","526,963","376,929","8,93901","1,69968","300,043","302,702","299,549","301,083","301,855","303,56",,"402,497","521,266","397,2","407,481","400,242","392,22","380,13","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3205,78","528,438","378,069","8,93842","1,69949","300,366","294,062","302,899","301,245","299,094","292,77",,"400,47","512,898","399,553","399,717","396,911","391,63","381,843","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3238,57","521,561","378,638","8,9379","1,6993","300,251","300,492","302,183","299,974","299,071","292,983","305,988","395,387","504,609","390,665","386,676","396,589","384,347","390,616","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3235,89","521,817","380,75","8,93754","1,69911","299,869","306,111","298,862","297,454","299,381","314,825","300,458","389,963","494,996","387,83","402,935","401,859","386,533","390,881","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3229,42","519,859","378,809","8,93719","1,69892","299,823","301,846","297,787","300,135","297,846","313,464","300,298","395,703","484,941","393,159","425,248","389,488","392,956","397,616","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3156,91","521,657","378,577","8,93684","1,69873","300,031","300,355","298,47","299,256","300,147","295,487","300,829","403,077","508,036","383,621","426,686","386,359","401,797","401,825","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3063,34","526,193","377,161","8,93648","1,69854","299,592","297,092","300,503","299,127","297,301","288,798",,"411,565","512,959","386,452","422,349","387,714","410,448","403,245","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2979,69","521,08","378,3936666667","8,93613","1,69835","299,268","300,289","302,009","300,413","299,101","304,72","292,384","407,84","506,972","392,149","420,563","393,664","395,733","405,226","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2911,83","519,03","379,6263333333","8,93577","1,69816","299,325","302,242","301,512","299,639","301,077","306,632","294,308","412,295","500,258","391,01","417,252","394,701","393,59","403,94","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2941,19","516,915","380,859","8,93542","1,69797","299,717","297,721","300,108","299,229","298,542","296,879","293,163","406,352","505,506","403,912","417,782","400,777","403,267","404,606","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3040,63","522,89","381,315",,"1,69778","300,366","310,074","297,396","300,48","301,921","290,301","293,018","385,079","519,077","398,728","429,661","403,905",,"397,409","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3066,41","523,009","379,953","8,93471","1,6976","300,138","305,683","298,669","300,577","302,081","301,831",,"380,592","504,499","396,625","444,39","396,276","408,565","395,954","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3059,28","527,095","382,6465","8,93436","1,69741","299,715","306,942","303,28","299,642","299,569","309,985","294,198","384,986","505,486","390,635","454,817","393,89","404,3","393,648","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3053,61","521,623","385,34","8,93401","1,69716","300,423","300,96","302,19","299,17","301,001","298,895","292,952","404,283","521,781","389,097","464,748","390,829","418,097","402,803","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3068,08","528,586","385,136","8,93365","1,69677","300,643","300,203","298,665","300,203","299,048","294,332","293,286","407,08","536,73","387,075","438,487","394,054","408,013","405,296","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3022,57","529,607","381,899","8,9333","1,69638","300,692","302,182","298,771","300,366","299,161","306,144",,"411,385","513,727","392,757","426,811","394,593","412,603","412,024","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2981,85","526,717","382,526","8,93295","1,69599","300,479","305,93","298,552","300,423","299,995","311,222","293,498","409,385","504,195","389,694","416,772","399,494","412,327","424,018","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3026,67","525,059","381,242","8,93259","1,6956","300,58","301,347","298,558","300,53","300,733","305,162","293,448","408,155","508,634","390,234","426,111","390,828","383,008","420,794","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3057,95","526,763","381,928","8,93224","1,69521","300,039","298,285","300,004","300,085","299,058","295,677","293,831","408,002","494,382","389,391","431,369","397,55","393,359","415,655","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3029,88","528,836","378,747","8,93189","1,69482","300,254","297,065","302,615","299,548","300,142","302,958","296,071","404,372","484,494","388,812","433,585","399,151","407,311","420,991","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2997,74","523,827","381,688",,"1,69443","299,927","308,117","301,845","300,31","299,934","309,111","301,789","401,264","447,488","398,883","432,422","396,861","418,071","418,747","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2923,45","521,528","385,467","8,93118","1,69403","299,983","302,402","300,13","300,091","300,517","300,461","300,078","397,703","482,387","401,955","432,024","398,303","392,49","413,006","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2938,67","520,195","384,152","8,93083","1,69364","300,202","308,836","297,342","300,038","299,115","296,215","298,787","385,581","493,572","400,072","426,491","390,504","392,527","413,09","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2939,28","526,922","384,759","8,93047","1,69325","300,255","300,917","298,243","300,645","300,632","289,699","300,688","378,891","487,292","401,182","414,563","391,481","381,431","407,352","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2917,52","533,127","385,666","8,93012","1,69286","299,927","301,079","302,455","301,409","299,105","291,951","298,992","386,912","498,46","404,914","419,357","394,22",,"408,413","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2958,35","525,967","377,637","8,92977","1,69247","300,092","300,641","302,288","299,98","300,477","307,18","298,938","402,9","504,1","400,618","419,719","392,016","408,719","400,991","64,25",
2017-09-09 16:00:00,"49,75","23,2","2959,71","524,342","379,402",,"1,69208","300,309","301,027","300,086","297,299","301,404","310,402","299,268","416,886","504,272","406,159","391,422","386,648","428,872","404,735","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2927,79","536,934","382,472","8,92906","1,69169","299,708","301,574","297,949","300,531","299,764","300,461","299,212","409,902","504,201","407,619","356,524","385,681","364,676","412,856","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2896,1","522,313","383,202","8,92871","1,6913","300,476","300,915","298,059","299,871","301,741","293,123","299,488","411,527","478,341","402,377","341,503","387,07","324,145","414,922","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2827,51","527,189","381,445","8,92835","1,6909","300,641","301,246","299,543","298,884","302,233","306,354","301,246","410,274","497,164","412,621","340,919","396,973","355,93","410,09","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2776,01","523,831","383,567","8,928","1,69051","299,982","302,786","302,948","300,202","299,213","309,207","301,905","407,77","499,005","413,023","349,506","388,988","411,485","393,268","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2805,98","530,252","389,214","8,92835","1,69012","299,706","297,769","301,583","299,652","299,866","306,224","299,872","411,798","485,902","417,095","369,868","388,867","458,105","383,217","64,25",
2017-09-09 16:00:00,"49,75","23,2",2842,"526,426","386,43","8,93082","1,68973","300,094","302,36","297,568","299,596","301,035","291,08","299,653","402,02","464,253","407,629","391,324","387,299","442,5","374,776","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2892,1","526,589","383,435","8,9333","1,68934","299,648","296,676","297,281","299,927","297,016","293,759","299,596","400,767","477,584","409,508","388,733","398,668",,"380,128","64,25",
2017-09-09 16:00:00,"49,75","23,2","2876,38","525,195","380,41","8,93577","1,68895","300,643","300,625","300,469","300,035","297,718","301,423","299,818","399,773","459,745","411,293","397,394","391,131","340,409","389,14","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2880,16","527,503","382,617","8,93824","1,68856","299,93","301,502","302,287","300,041","301,179","306,848","299,596","396,901","498,445","405,624","391,588","403,331","377,706","387,455","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2880,55","526,123","381,969","8,94072","1,68817","299,43","295,176","301,702","299,21","302,365","294,228","299,981","394,869","502,033","401,169","398,855","394,701","426,235","391,332","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2854,43","526,573","380,196","8,94319","1,68777","300,143","301,28","298,389","299,977","298,281","292,063",,"401,084","515,758","397,403","408,752","383,595","443,901","393,916","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2855,6","526,16","379,855","8,94567","1,68738","300,806","304,222","298,281","300,806","298,541","296,784","300,474","406,365","502,1","397,033","398,725","389,909","438,173","399,765","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2834,95","517,213","377,542","8,94814","1,68699","300,752","301,922","298,377","299,95","300,473","307,861","300,806","394,576","485,779","406,864","399,324","394,149","431,854","397,534","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2832,03","507,476","379,273","8,95061","1,6866","300,692","299,237","300,768","298,086","300,328","307,267","300,806","399,579","496,447","402,617","399,569","391,835","378,445","395,438","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2864,66","509,808","376,623","8,95309","1,68621","300,811","297,445","303,673","300,425","298,828","293,256","300,27","395,713","507,558","402,165","401,222","404,774","382,449","388,65","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2868,4","508,572","377,431","8,95556","1,68583","300,468","297,538","301,273","299,873","299,631","293,239","298,662","399,319","499,323","394,543","389,889","393,689","394,741","394,415","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2874,61",512,"378,239","8,95803","1,68548","301,305","296,403","297,842","299,814","302,124","307,211","298,828","398,356","492,837","392,591","370,389","394,684","404,833","390,33","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2859,94","518,278","377,673","8,96051","1,68513","300,592","302,103","297,456","300,253","300,791","310,782","298,721","415,891","494,911","390,477","365,427","402,001","402,719","395,444","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2864,73","511,396","380,807","8,96298","1,68478","299,927","296,854","298,46","300,373","296,844","295,706","298,601","415,591","519,915","404,732","370,961","396,11","410,071","399,571","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2871,92","518,504","379,162","8,96546","1,68443","299,768","292,206","302,124","299,389","298,783","296,73","299,904","411,109","509,667","397,667","354,067","407,981",,"400,936","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2870,27","515,958","378,082","8,96793","1,68408","299,056","297,736","302,124","298,866","302,571","304,418","301,321","410,799","505,527","398,894","349,945","428,548","398,219","392,471","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2893,94","511,746","380,3895","8,9704","1,68373","298,389","304,623","301,066","300,261","301,534","307,663","299,17","396,925","513,664","405,433","358,542","413,086","414,099","388,612","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2936,88","512,926","382,697","8,97288","1,68338","298,86","297,949","297,729","299,823","299,738","297,13","298,221","392,691","521,392","397,263","374,149","410,985","421,473","386,599","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2904,85","509,394","381,3245","8,97535","1,68303","300,159","298,26","297,522","299,901","298,92","291,204","299,631","388,29","466,066","397,683","386,537","400,51",,"387,071","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2875,83","513,072","379,952","8,97783","1,68268","299,592","297,906","298,369","301,35","301,736","300,391","302,51","386,616","493,414","398,801","395,205","393,026","399,929","382,74","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2873,05","507,698","378,304","8,9803","1,68233","300,031","295,121","303,118","301,528","299,172","312,223",,"391,659","473,886","386,265","410,636","407,344","454,452","394,638","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2866,88","507,398","381,073","8,98277","1,68198","300,314","299,625","301,689","300,087","301,268","304,632","299,066","407,295","490,679","390,324","416,724","405,347","373,307","397,283","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2850,45","513,916","379,4976666667","8,98525","1,68163","300,095","300,289","298,221","298,11","299,615","289,692","300,933","407,955","498,294","394,836","409,318","403,247","284,883","401,957","64,25",
2017-09-09 16:00:00,"49,75","23,2","2851,5","513,485","377,9223333333","8,98772","1,68128","300,082","304,992","298,182","301,361","298,246","294,939","299,513","388,496","483,814","400,537","395,475","392,351","339,63","392,137","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2878,97","512,95","376,347","8,99019","1,68093","300,274","298,659","298,444","299,987","298,524","310,221","298,377","384,738","517,437","398,924","415,269","403,199","391,963","390,402","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2912,34","516,467","379,085","8,99267","1,68058","299,423","305,62","301,776","297,357","302,289","310,421","299,67","399,705","520,451","398,97","424,127","420,233","436,355","405,84","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2883,35","518,083","380,324",,"1,68023","299,978","297,008","302,577","299,759","298,804","293,406","301,478","419,892","504,55","386,411","418,698","403,601","445,46","411,387","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2869,51","514,468","382,059","8,99761","1,67988","299,993","296,802","300,932","299,927","298,262","290,815","300,345","409,68","498,474","391,491","397,497","395,883","457,784","410,523","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2815,89","510,824","383,877","8,9999","1,67953","299,59","303,677","297,422","300,029","301,208","304,629","298,674","409,233","525,285","402,559","384,18","397,903","433,392","414,738","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2790,23","513,406","383,817",,"1,67918","299,671","301,262","297,333","300,213","300,161","307,827","298,681","391,436","516,975","408,67","388,672","407,337","409,397","409,608","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2806,37","516,173","385,159","9,0032","1,67883","298,93","297,218","300,673","299,298","299,692","296,499","301,081","385,003","526,032","415,906","389,58","410,448","413,041","405,491","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2781,38","517,295","382,978","9,00484","1,67848","299,115","302,783","301,838","298,72","299,907","291,687","302,269","392,008","523,786","413,084","394,21","406,142","365,622","397,838","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2",2811,"514,943","381,913","9,00649","1,67813","298,659","300,644","301,63","298,142","293,092","298,55","298,287","400,172","494,259","409,598","374,8","409,573","318,28","385,127","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2853,08","511,523","379,261","9,00814","1,67774","298,473","293,605","298,555","297,564","293,104","304,827","298,914","406,74","504,633","410,146","272,904","399,683","355,992","384,872","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2861,24","517,158","385,887","9,00979","1,67726","297,544","297,075","297,258","296,986","293,116","300,956","300,804","398,466","518,159","421,262","199,478","364,798","395,155","388,359","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2862,39","521,007","388,794","9,01144","1,67677","297,984","304,21","301,008","298,321","296,021","295,4","297,879","400,737","480,446","413,465","172,057","401,205","433,25","399,733","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2919,69","517,908","384,759","9,01309","1,67628","296,934","294,639","301,584","298,979","298,54","291,94","301,975","401,892","479,12","410,541","169,827","494,478","454,445","389,921","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2970,11","517,247","382,743","9,01474","1,67579","297,849","305,087","301,245","299,487","298,495","300,002","299,268","402,006","493,372","423,871","177,991","560,2655","401,274","393,718","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3017,27","516,244","378,889","9,01639","1,6753","297,46","302,623","301,345","299,387","297,031","304,073","299,268","401,595","493,953","422,487","198,871","626,053","392,825","401,604","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3039,78","510,202","380,75","9,01804","1,67482","297,34","299,732","300,931","299,349","298,64","304,547",,"396,83","488,535","408,764","221,775","598,872","379,768","401,113","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3043,14","510,695","379,795","9,01969","1,67433","297,36","299,102","298,389","300,316","299,687","295,01","298,878","387,943","505,795","411,677","241,008","461,496","387,478","411,421","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3002,35","508,757","379,487","9,02134","1,67384","297,2","305,04","298,239","300,096","300,866","290,159","299,597","381,941","502,353","412,168","264,509","487,281","418,465","431,25","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2913,01","515,703","381,376","9,02299","1,67299","298,389","296,534","298,177","299,827","302,166","292,454","301,017","382,969","513,108","413,591","288,854","513,066","427,927","444,487","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2926,16","507,066","383,265","9,02464","1,67092","297,995","291,115","300,248","299,586","300,167","302,055","299,881","379,759","486,283","412,032","305,207","538,851","465,364","434,268","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3024,19","506,038","381,246","9,02629","1,66884","296,83","304,561","301,974","299,977","298,348","304,85","300,198","382,665","497,889","408,049","333,286","539,684","420,397","384,429","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3110,39","503,32","379,237","9,02794","1,66716","297,51","302,986","301,465","300,196","299,807","304,557","298,026","394,792","456,157","404,024","359,186","598,813","339,995","369,154","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2",3297,"501,728","376,756","9,02958","1,66685","297,559","299,038","300,721","300,019","299,849","294,427","301,544","398,788","510,26","404,439","381,071","484,385","324,158","367,094","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3451,21","502,587","382,551","9,03123","1,66653","297,583","296,705","297,827","299,268","299,024","291,576","298,219","402,226","507,562","395,132","390,539","603,206",,"385,563","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3517,01","493,947","378,352","9,03288","1,66622","297,119","301,057","296,631","300,806","300,142","289,817",,"404,826","503,806","397,649","394,087","502,54","411,827","413,402","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3446,71","502,774","377,956","9,03453","1,6659","297,438","304,789","297,664","300,707","301,143","302,88","297,949","412,142","492,425","397,045","400,497","418,603","440,3","435,059","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3291,28","495,42","378,0955",,"1,66558","298,048","296,591","301,245","299,428","300,206","309,26","298,295","415,861","482,953","393,496","409,335","443,611","449,048","447,476","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2",3242,"502,333","378,235","9,03783","1,66527","298,241","297,562","301,344","297,228","302,307","293,997","300,425","401,892","493,563","387,87","415,287","494,851","424,45","446,608","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3348,8","505,497","378,3745","9,03948","1,66495","297,927","293,331","301,685","300,707","299,078","288,66",,"402,341","471,876","384,932","436,106","409,695","394,097","441,14","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3547,83","502,388","378,514","9,04113","1,66464","298,56","302,125","300,658","300,317","301,074","297,832","298,61","402,446","492,707","381,762","453,735","392,36","372,442","429,018","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3698,31","502,482","378,9715","9,04278","1,66432","298,582","303,035","297,07","299,76","299,852","306,801","301,968","395,739","482,951","382,345","467,419","449,356","382,125","417,062","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3706,52","496,415","379,429","9,04443","1,664","299,268","300,124","298,191","298,876","300,464","288,817","297,9","392,433","476,113","381,894","491,315","451,854","388,432","413,401","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3621,5","500,031","376,854","9,04608","1,66369","299,462","296,029","302,124","300,586","301,243","292,447","299,608","402,388","458,357","366,038","506,906","483,256","391,523","395,239","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3482,74","492,387","377,511",,"1,66337","300,389","292,707","301,93","300,004","302,25","301,228",,"402,25","502,865","375,247","540,969","393,882","406,224","403,299","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3383,89","510,775","376,608","9,04636","1,66306","301,149","302,462","300,377","298,576","300,607","309,413","299,423","393,665","523,125","368,408","566,825","341,31","407,982","423,131","64,25",
2017-09-09 16:00:00,"49,75","23,2","3316,41","514,722","381,436","9,04553","1,66274","300,758","301,474","297,338","300,901","300,514","303,357","302,788","408,249","517,894","384,266","583,186","408,038","405,044","423,898","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3313,3","509,402","378,094","9,04471","1,66242","300,538","297,216","297,413","301,197","297,311","293,985","299,165","407,542","505,138","391,454","625,497","401,67","401,676","416,931","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3350,56","519,409","377,637","9,04388","1,66211","300,366","310,254","297,07","301,025","298,169","290,039","300,366","413,403","464,453","380,923","620,313","394,359","388,121","404,438","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3486,75","517,819","378,654","9,04306","1,66179","300,175","308,775","298,215","299,928","298,169","293,903","300,032","415,468","481,055","383,031","621,585","423,777","393,349","400,605","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3480,98","513,139","381,502","9,04223","1,66147","299,867","301,734","302,486","296,873","299,213","308,786","298,828","414,592","533,335","388,654","622,461","523,549",,"389,403","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3374,74","517,883","376,695","9,04141","1,66116","301,198","297,981","302,061","300,241","302,061","307,335","298,875","384,482","506,772","383,197","596,847","458,291",,"405,542","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3280,8","521,503","379,6225","9,04058","1,66084","300,789","306,579","298,608","300,397","298,514","290,184",,"384,444","512,039","388,742","551,082","238,414","433,933","435,997","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3193,2","522,592","382,55","9,03976","1,66053","300,069","305,342","298,467","299,896","299,02","294,912","300,606","384,489","517,652","389,263","545,391","266,9545","433,016","461,717","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3098,11","520,189","379,164","9,03894","1,6601","300,633","303,36","297,949","300,633","301,935","303,116",,"392,315","508,378","401,27","530,338","295,495","396,46","460,143","64,25",
2017-09-09 16:00:00,"49,75","23,2","3066,4","510,425","379,395","9,03811","1,65926","300,618","294,871","297,949","300,665","300,213","306,716",,"400,779","484,634","397,806","489,093","376,437","348,287","400,537","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3172,38","510,347","379,58",,"1,65843","300,112","297,336","299,061","299,73","296,921","295,97","298,828","408,744","492,685","396,8","483,364","372,46","341,493","359,979","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3209,06","502,141","379,082","9,03646","1,65759","300,806","296,711","303,129","298,686","299,204","288,769",,"416,411","497,624","404,819","468,839","416,675","364,385","360,377","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3214,34","510,479","379,6875","9,03564","1,65675","300,665","294,666","301,985","300,586","301,196","291,263","301,514","404,327","506,296","405,574","458,669","400,166","402,263","362,06","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3196,21","503,75","380,293","9,03481","1,65592","300,193","299,261","298,626","300,446","302,178","307,03","298,987","399,751","493,07","416,94","466,912","401,761","434,625","377,466","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3140,88","511,096","382,002","9,03399","1,65508","300,227","303,498","297,07","299,789","298,299","298,16","298,878","399,291","490,652","405,355","463,298","353,578","464,099","388,119","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3095,56","520,825","383,778",,"1,65426","299,753","300,561","298,119","299,678","301,382","287,643","301,341","406,916","507,513","412,859","452,014","391,418","415,533","391,279","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3039,89","525,728","382,06","9,03234","1,65346","299,973","298,506","302,124","301,152","301,022","290,357","298,02","409,85","479,052","404,192","421,677","411,898","400,915","403,987","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3068,17","516,424","380,29","9,03151","1,65267","300,564","301,559","302,309","300,296","298,657","310,429","300,622","412,453","502,672","416,761","403,774","449,295","398,428","415,641","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3053,9","520,601","382,243","9,03069","1,65188","301,71","303,681","301,852","298,895","301,986","309,867","302,026","407,116","502,952","414,673","394,156","351,372","383,459","403,309","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3077,59","517,68","383,912","9,02987","1,65108","300,101","299,276","297,464","300,897","300,733","294,142","298,791","399,87","495,981","405,719","417,772","354,356","388,516","396,418","64,25",
2017-09-09 16:00:00,"49,75","23,2","3053,92","514,981","381,075","9,02904","1,65029","299,927","303,173","297,382","301,245","298,638","289,25","302,468","396,842","514,122","414,287","427,028","372,483","392,759","376,429","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3003,38","513,357","389,526","9,02822","1,6495","299,835","298,187","298,874","300,283","300,879","299,223","298,59","390,484","523,735","410,821","423,422","364,984","387,934","366,389","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2972,36","517,301","389,488","9,02739","1,6487","299,442","296,893","303,131","297,407","299,533","306,941","301,208","383,763","504,742","396,554","436,394","370,936","391,481","358,549","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2905,3","513,538","390,266","9,02657","1,64791","299,54","299,929","301,74","300,275","299,707","303,612","301,224","393,71","501,756","415,736","434,43","431,506","391,597","360,982","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2909,64","511,836","386,115","9,02574","1,64712","300,451","297,114","297,864","299,927","298,99","296,434","298,653","397,091","503,028","414,34","427,497","496,907","391,584","364,509","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2883,22","511,115","383,279","9,02492","1,64632","299,837","306,265","298,163","299,837","296,597","294,762","298,873","401,483","494,881","426,396","405,316","576,947","396,237","369,947","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2828,56","512,335","386,8","9,02409","1,64553","299,577","304,011","298,325","299,532","298,619","304,946","299,093","415,098","498,737","411,228","384,592","528,177",,"380,115","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2783,2","515,551","389,03","9,02397","1,64492","299,792","291,675","302,523","299,797","300,681","304,767","299,447","412,063","477,914","393,502","397,405","443,809","412,902","393,238","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2086,5","521,052","384,28","9,02656","1,645","299,312","300,074","302,415","300,057","301,052","296,738","300,55","408,267","493,651","405,104","410,428","501,163","415,974","401,983","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1085,27825","507,801","386,984","9,02915","1,64509","299,443","295,414","298,999","299,797","298,356","291,748","302,124","418,658","491,704","405,942","418,851","581,615","404,165","395,815","64,25",
2017-09-09 16:00:00,"49,75","23,2","84,0565","502,891","380,14","9,03174","1,64518","299,58","297,853","297,905","300,102","300,181","294,851","301,454","404,237","497,178","405,027","421,447","574,454","386,791","393,982","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1233,43","493,535","376,528","9,03433","1,64527","300,538","297,446","298,086","299,927","298,71","311,267","298,962","389,068","466,39","410,975","415,279","466,239","392,406","402,703","64,25",
2017-09-09 16:00:00,"49,75","23,2","3583,38","495,489","378,582","9,03693","1,64536","299,576","302,857","300,065","299,838","301,674","309,125","299,443","387,496","459,467","394,072","425,285","461,202","404,068","412,511","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2660,34","498,79","380,089","9,03952","1,64545","299,882","297,064","301,281","299,576","298,08","296,881","299,268","393,884","437,059","391,304","416,648","416,472","416,445","417,565","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2363,46","504,875","376,98","9,04211","1,64553","299,837","293,903","297,157","299,97","297,686","293,17","299,311","394,478","506,697","399,729","414,674","572,147","406,072","414,813","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2263,4134217391","505,97","379,912",,"1,64562","300,278","296,639","297,377","300,102","297,996","306,346",,"395,779","504,973","390,432","389,448","539,876",,"410,816","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2163,3668434783","496,822","379,4813333333",,"1,64571","299,971","301,948","297,952","299,927","299,839","307,351","299,619","394,192","488,026","396,89","388,364","412,665","395,297","399,48","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2063,3202652174","492,423","379,0506666667","9,04988","1,6458","299,971","300,985","302,344","299,927","299,268","301,559",,"404,797","500,716","392,252","395,004","455,133","407,724","415,019","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1963,2736869565","503,182","378,62","9,05248","1,64589","299,442","296,803","301,646","299,927","298,955","291,633","301,903","403,684","483,702","389,808","384,412","480,767","406,149","435,21","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1863,2271086957","499,146","383,971","9,05507","1,64598","300,19","298,083","298,566","299,839","300,59","289,225","301,823","408,203","491,619","374,964","375,095","402,402",,"443,833","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1763,1805304348","497,811","379,516","9,05766","1,64606","300,236","296,328","297,553","299,748","297,688","304,663","297,949","403,116","497,383","388,279","414,21","403,701","402,987","437,177","64,25","2,36"
