date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 16:00:00,"49,75","23,2","1663,1339521739","495,588","378,33",,"1,64615","299,794","297,29","298,596","300,719","296,977","305,857","298,599","396,253","472,956","384,433","417,122","429,041","368,101","400,553","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1563,0873739131","500,848","380,692","9,06284","1,64624","300,103","308,562","302,124","300,366","299,296","293,177","301,634","406,29","498,292","396,076","408,296","500,585","356,915","369,89","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1463,0407956522","502,44","379,27","9,06543","1,64633","299,84","301,884","301,388","299,76","302,96","291,451","302,14","407,208","484,536","386,409","388,714","509,929","351,854","347,257","64,25",
2017-09-09 16:00:00,"49,75","23,2","1362,9942173913","504,123","379,834","9,06803","1,64642","299,53","297,638","298,131","298,064","302,096","302,544","298,632","403,807","512,46","389,38","400,424","498,82","380,935","353,976","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1262,9476391304","509,985","379,5895","9,07062","1,64651","299,578","305,87","297,37","301,245","299,268","306,251","301,744","401,294","530,45","382,528","408,441","598,025","407,857","359,638","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1162,9010608696","511,065","379,345","9,07321","1,64659","299,133","303,46","299,25","300,989","299,952","305,034","299,268","398,067","505,789","385,54","409,181","614,44","421,63","361,449","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1062,8544826087","499,149","378,497","9,0758","1,64668","299,53","299,657","301,947","299,544","302,698","296,05","299,225","390,058","523,506","388,39","417,187","600,121","420,116","374,732","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","962,8079043478","500,409","380,972","9,07839","1,64677","299,623","295,546","301,577","298,496","301,629","292,974","299,132","404,725","516,793","384,54","423,664","600,821","423,691","397,532","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","862,761326087","508,286","381,389","9,08098","1,64686","299,268","298,303","298,927","300,806","298,736","299,823","299,487","401,892","507,667","383,592","404,617","593,451","416,827","426,227","64,25",
2017-09-09 16:00:00,"49,75","23,2","762,7147478261","510,018","380,472","9,08358","1,64695","299,268","298,204","297,51","300,508","299,523","307,957","299,87","401,408","513,019","399,964","385,999","572,316","410,921","434,874","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","662,6681695652","509,151","378,258","9,08617","1,64704","299,31","300,114","298,526","299,31","300,798","306,284","301,084","396,882","499,913","393,872","401,646","545,698","399,033","435,843","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","562,6215913043","510,81","380,243","9,08876","1,64712","299,487","302,99","302,783","299,655","301,138","293,755","299,151","385,324","481,695","393,975","418,957","453,681","380,972","429,032","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","462,5750130435","511,73","378,683","9,09135","1,64721","299,446","300,849","302,577","300,284","299,2","295,821","298,143","386,33","458,789","395,122","413,551","458,953",,"429,437","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","362,5284347826","498,816","383,091","9,09394","1,6473","299,352",303,"300,803","299,801","300,554","298,666","300,179","409,9","464,2","400,869","375,64","623,709",,"422,032","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","262,4818565217","515,487","382,283","9,09653","1,64739","299,665","299,477","296,987","299,811","299,445","306,005","300,994","408,566","487,217","412,73","362,982","536,143","397,988","406,804","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","162,4352782609","507,869","381,417","9,09917","1,64748","299,487","301,119","297,802","302,04","299,728","306,113","299,843","402,607","488,538","412,04","373,365","387,164","399,639","400,998","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","62,3887","512,843","383,123","9,10197","1,64755","299,612","303,405","302,742","301,643","301,227","295,639","299,446","401,392","495,641","400,727","368,404","433,012",,"392,253","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","1134,12","509,145","380,604","9,10478","1,64763","300,023","299,075","302,11","300,351","299,226","293,471","299,433","399,982","500,334","405,17","378,273","457,8","401,594","384,433","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3715,76","503,647","381,977","9,10758","1,6477","299,651","297,7","299,736","296,312","299,663","291,326","300,064","396,034","467,033","405,849","383,109","448,21","390,89","372,4","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","2840,12","510,499","381,847","9,11039","1,64778","300,203","300,262","297,827","299,666","301,284","298,337","300,074","401,402","506,233","398,366","383,574","440,574","384,737","371,674","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3600,39","503,086","382,76","9,1132","1,64785","299,528","303,826","297,372","299,569","297,49","308,839","301,725","383,129","493,303","396,32","403,507","463,541","385,453","358,54","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3059,81","500,757","384,231","9,116","1,64793","299,748","303,721","298,672","299,927","301,409","306,997","301,166","382,485","516,169","407,281","411,29","488,417","407,806","357,061","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3288,13","500,842","381,191","9,11881","1,64801","300,048","298,689","302,702","300,17","301,841","295,578","298,03","395,452","520,021","418,294","418,296","570,827",,"354,2","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3076,08","508,039","377,913","9,12162","1,64808","300,382","294,848","301,65","301,082","299,892","293,53",,"404,159","522,793","414,93","396,903","577,077","406,979","366,73","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3206,66","508,469","384,571","9,12442","1,64816","299,447","305,689","298,324","300,407","297,542","305,631","298,551","408,846","524,365","408,499","400,082","572,248","411,705","396,217","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3207,27","504,41","381,082",,"1,64823","299,389","303,367","297,07","300,263","300,02","309,021","300,076","397,503","528,789","412,924","419,298","525,749","416,091","421,067","64,25","2,36"
2017-09-09 16:00:00,"49,75","23,2","3156,97","500,115","383,757","9,13003","1,64831","299,927","305,221","298,155","299,069","298,273","308,42","302,578","405,25","513,036","415,918","413,613","449,088","420,435","416,554","64,25","2,36"
2017-09-09 17:00:00,"49,75","23,2","3099,84","509,368","381,096","9,13284","1,64838","299,966","305,203","302,886","300,146","300,941","295,117","298,629","398,601","492,812","394,833","427,584","444,202","404,47","437,272","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3007,85","498,138","385,342","9,13565","1,64846","300,107","300,579","301,557","300,028","298,493","294,529","301,878","400,548","496,822","400,427","444,502","418,971","392,943","430,528","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2915,1","504,908","383,568","9,13845","1,64854","299,81","301,395","297,871","299,604","302,886","298,074","298,275","393,587","504,611","404,499","436,002","460,5","401,945","430,671","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2912,43","509,077","381,794","9,14126","1,64861","299,307","297,267","297,47","300,225","302,147","307,091","300,57","391,58","511,827","399,114","404,422","612,187","421,122","439,751","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2960,07","509,341","380,02","9,14406","1,64869","299,566","302,314","298,278","300,428","300,494","302,872","299,171","397,949","495,426","401,274","400,663","547,945","415,152","439,553","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2967,47","499,449","385,127",,"1,64876","299,927","297,972","302,823","299,707","297,306","297,576","298,634","392,009","484,784","402,272","409,176","456,162","443,503","438,647","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3034,26","510,385","382,314","9,14968","1,64884","299,809","296,796","302,179","299,589","298,82","291,781","301,606","396,851","493,178","401,426","422,475","481,145","368,719","436,086","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3151,41","507,002","379,214","9,15248","1,64891","299,424","296,394","298,154","299,204","300,023","302,176","297,562","406,609","515,139","412,586","401,71","575,658",,"421,156","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3201,07","513,874","382,902","9,15529","1,64899","300,186","300,953","297,109","300,005","296,724","307,283","302,59","409,276","488,483","407,879","387,437","385,547","376,484","407,727","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3227,99","508,496","379,17","9,15809","1,64907","300,25","304,437","298,181","300,327","298,905","300,522","297,483","405,514","491,308","410,282","405,214","398,176","407,162","409,503","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3182,43","500,171","380,607","9,1609","1,64914","299,669","306,202","302,419","300,146","301,473","294,487","300,973","396,563","486,817","399,565","419,843","471,572","414,424","392,606","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3219,82","511,797","379,032","9,16371","1,64922","299,526","297,678","301,969","300,146","297,484","293,866","298,57","376,722","486,41","402,822","405,376","521,517","409,171","383,374","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3294,92","507,237","376,517","9,16651","1,64929","299,862","300,456","298,014","300,069","299,164","305,122","298,738","393,354","494,472","397,745","390,12","433,594","397,345","385,451","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3286,84","516,435","376,5223333333","9,16932","1,64937","300,393","303,472","297,367","299,707","302,513","306,444","301,024","397,976","507,141","390,635","377,718","465,039","399,314","396,974","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3257,81","507,083","376,5276666667","9,17212","1,64944","299,449","297,181","298,577","299,746","300,979","299,041","302,869","400,406","490,718","393,85","364,501","555,551","410,194","394,16","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3236,76","512,518","376,533","9,17493","1,64952","299,418","299,674","302,526","299,927","300,046","293,591","298,051","410,845","480,6","406,479","364,232","525,441","385,253","386,292","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2",3154,"500,091","377,846","9,17758","1,6496","300,223","296,209","302,306","299,927","301,8","290,318","301,824","415,056","467,861","393,846","371,863","492,643","375,097","379,434","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3131,7","501,099","377,64425","9,17946","1,64971","300,586","305,64","302,124","299,927","302,344","304,102","297,29","413,403","478,613","391,174","377,344","413,086","379,72","370,781","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3153,98","500,674","377,4425","9,18134","1,64998","300,471","304,378","301,512","299,927","301,617","305,019","298,399","412,01","480,979","389,672","381,49","424,684","383,423","368,957","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3242,56","499,82","377,24075",,"1,65026","299,851","298,997","298,418","300,193","298,625","308,804","302,673","401,41","493,776","382,355","401,578","475,821","400,323","360,871","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3327,26","505,371","377,039","9,18512","1,65053","299,712","300,484","297,51","301,427","300,731","305,108","298,024","383,905","502,811","384,491","404,844","481,69","397,082","363,421","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3382,99","505,371","377,326","9,187","1,6508","300,616","294,657","298,232","301,017","300,442","298,656",,"392,853","517,385","398,055","407,477","600,691","404,055","366,322","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3319,2","504,636","377,613",,"1,65108","299,669","300,305","301,874","299,662","300,541","292,256","302,277","398,857","544,874","394,389","386,441","584,25","430,466","388,374","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3263,64","499,423","377,9","9,19077","1,65135","299,676","303,217","302,708","298,766","298,928","302,201","298,333","394,571","518,945","403,274","374,632","503,223","404,962","409,107","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3233,14","491,229","378,187","9,19266","1,65163","300,511","304,932","301,668","300,548","297,628",,"300,87","399,256","535,364","397,215","377,915","409,042","435,069","423,252","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3215,78","492,573","380,563","9,19454","1,6519","300,109","289,805","298,241","300,144","299,194","308,247","298,9","407,16","514,912","399,529","377,828","414,158","395,013","429,588","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3165,52","506,063","379,301","9,19643","1,65218","299,927","299,354","297,435","299,234","299,015","293,733","298,953","411,023","491,427","397,599","397,238","444,397","385,373","403,178","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3146,02","524,65","379,378","9,19831","1,65245","299,815","294,342","298,003","300,296","300,151","293,575","302,074","397,18","480,036","405,336","428,669","446,216","374,109","382,39","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3111,5","511,268","378,7486666667","9,2002","1,65273","299,379","300,085","302,489","300,951","300,465","299,456","298,571","387,731","463,321","394,708","453,268","442,533","373,212","364,168","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3123,29","509,946","378,1193333333","9,20208","1,653","300,148","303,326","301,348","300,069","296,705","302,573","298,426","396,825","497,595","403,579","448,685","452,055","388,357","371,742","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3110,59","509,132","377,49",,"1,65328","300,99","300,108","297,364","298,276","297,873","306,706","299,229","405,99","497,885","401,334","399,493","539,194","418,267","399,826","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3109,19","511,58","379,001","9,20585","1,65355","299,707","300,923","296,704","302,051","301,795","299,087","301,942","392,463","478,894","406,004","380,984","581,586",,"423,558","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3083,13","508,322","383,252","9,20774","1,65382","299,78","291,908","297,913","301,392","300,622","294,543","299,67","399,39","483,05","413,564","391,472","636,793","450,844","435,613","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3063,38","517,173","384,18","9,20962","1,6541","300,073","302,272","302,197","299,927","297,583","293,737","298,389","404,73","481,918","390,275","400,066","603,844","400,633","430,188","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3020,83","504,349","380,273","9,21151","1,65437","299,671","295,625","301,651","299,89","298,387","299,664","299,264","394,549","480,4","388,029","391,021","561,477","375,884","423,2","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2998,74","511,977","380,322",,"1,65465","299,487","316,371","297,143","299,743","300,405","308,746","302,578","397,23","486,859","388,885","383,91","494,17",,"420,349","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3050,3","513,045","379,761","9,21528","1,65492","299,487","301,542","297,936","300,033","299,203","308,786","297,995","395,666","480,406","403,703","389,396","480,11","395,459","419,441","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3094,15","506,277","379,2285","9,21716","1,65513","299,596","300,117","300,545","300,477","298,454","295,834","302,059","405,39","512,044","397,483","397,287","479,356","401,193","414,4","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3082,09","511,265","378,696","9,21905","1,65502","300,146","296,956","302,491","299,674","301,438","291,797","298,353","407,487","505,436","388,958","387,115","545,935","398,493","398,853","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3010,11","514,008","383,456","9,22093","1,65491","300,11","299,223","301,654","298,786","298,419","292,158","298,928","403,173","507,41","380,436","388,497","446,234",,"389,458","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2931,15","514,687","380,898","9,22282","1,65479","299,927","302,057","299,124","300,806","300,59","296,327","301,958","393,517","532,696","394,412","406,745","477,527","392,715","384,248","64,22",
2017-09-09 17:00:00,"49,75","23,2","2914,86","501,834","384,706","9,2247","1,65468","299,962","300,163","298,318","300,418","299,699","308,136","298,363","400,93","494,302","396,141","412,968","477,174","388,548","374,711","64,22",
2017-09-09 17:00:00,"49,75","23,2","2923,47","513,383","387,22","9,22659","1,65456","300,039","297,769","297,985","298,784","300,734","304,773","301,217","394,412","531,989","402,731","410,881","468,836","395,096","378,586","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2955,68","518,026","383,167","9,22847","1,65445","299,559","298,071","298,815","300,806","299,828","290,64","299,187","389,329","545,761","392,122","407,828","442,684","401,848","384,429","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3020,34","509,404","380,935","9,23036","1,65434","299,927","304,751","302,231","300,698","297,679","289,362","300,846","403,197","534,13","400,571","404,034","478,09",,"399,076","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3112,85","518,574","385,028","9,2322","1,65422","299,783","305,811","302,89","299,573","300,77","302,688","299,927","409,9","513,208","392,307","407,682","484,935","422,722","404,642","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3091,66","523,583","381,472","9,23385","1,65411","299,154","299,609","302,347","297,514","300,621","308,084",,"411,026","522,054","401,407","421,728","533,461","404,391","397,541","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3020,26","522,774","383,907","9,2355","1,654","299,636","296,63","296,738","301,981","300,592","306,664","299,594","416,663","506,275","404,211","414,273","530,016","388,546","385,381","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2914,4","520,844","380,741","9,23715","1,65388","299,375","292,207","298,074","300,746","299,915","293,603","300,325","413,376","506,26","405,888","415,32","546,573","398,611","391,242","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2889,86","518,997","383,955","9,2388","1,65377","299,962","303,614","302,053","298,205","301,447","299,601","301,245","400,782","509,736","410,204","436,318","606,318","412,492","401,904","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2892,6","518,933","380,368","9,24045","1,65366","300,111","297,654","301,756","298,638","298,483","306,642","300,64","388,017","515,155","401,729","434,866","556,998","427,81","415,452","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2820,32","511,332","380,717","9,2421","1,65354","299,962","291,861","301,307","299,962","301,138","307,886",,"379,098","508,051","410,805","412,955","486,265",,"439,174","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2810,57","502,868","380,83","9,24375","1,65343","300,111","295,387",297,"300,146","300,48","293,193","301,381","385,211","483,083","403,675","389,128","506,89","412,658","461,639","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2794,63","513,952","385,867","9,2454","1,65332","299,927","305,832","297,48","300,111","300,351","294,048","298,182","402,866","499,712","391,658","379,171","469,475","397,287","472,044","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2753,64","521,23","388,45","9,24705","1,6532","299,856","294,301","301,975","299,75","301,963","303,015","301,473","426,756","470,936","400,501","377,762","469,178","376,79","449,742","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2184,86","510,281","383,657","9,2487","1,65309","299,452","251,949","302,273","299,216","298,899","305,533","299,979","398,622","501,745","405,507","380,903","427,446","356,535","409,46","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1547,6053333333","517,395","381,1795","9,25035","1,65297","299,303","293,737","301,554","301,175","299,758","299,001","298,019","381,261","500,728","410,78","420,333","493,449","361,951","374,879","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","910,3506666667","505,09","378,702","9,252","1,65286","299,557","218,258","299,393","300,631","302,413","293,749","299,191","396,982","496,972","400,604","426,18","535,6","371,317","359,956","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","273,096","511,859","379,271","9,25364","1,65275","299,823","270,583","297,695","299,568","302,263","304,483","302,713","413,482","492,297","403,159","391,077","460,37","411,796","367,878","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1802,23","504,727","377,189","9,25529","1,65263","299,337","221,487","297,544","299,105","299,141",,"298,794","412,643","491,347","410,199","392,144","500,583","462,099","375,594","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3242,77","507,717","378,205","9,25694","1,65252","299,673","244,991","298,418","300,551","298,048","304,534","298,677","405,896","484,421","410,875","398,36","483,002","421,385","390,839","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2230,14","507,584","379,321","9,25859","1,65241","299,384","278,152","302,09","299,851","301,471","292,092","299,494","404,097","485,763","396,301","407,616","483,723","406,934","398,421","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2116,4527222222","509,548","376,977","9,26024","1,65229","299,068","255,869","301,801","297,688","298,052","290,655","301,801","393,76","472,736","403,668","393,382","479,104","387,298","400,043","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2002,7654444445","507,508","378,984","9,26189","1,65218","300,195","277,91","300,799","300,991","299,157","301,094",,"390,225","477,391","402,101","398,171","511,075","386,143","388,525","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1889,0781666667","500,783","380,991","9,26354","1,65207","299,302","306,375","298,252","300,499","301,237","305,317","298,677","392,021","492,735","392,347","378,583","482,177","390,342","375,976","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1775,3908888889","509,505","379,24","9,26519","1,65195","299,385","263,579","297,51","298,624","296,581","293,858","299,082","408,793","499,456","398,561","384,169","428,996","407,559","388,276","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1661,7036111111","512,456","382,803","9,26684","1,65188","298,962","327,687","298,277","298,109","298,244","292,915","299,468","420,619","519,667","399,288","385,953","465,409","415,947","397,545","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1548,0163333333","512,265","379,346","9,26849","1,65204","299,911","279,971","302,801","302,068","302,547","293,526","301,095","411,24","513,639","407,191","367,13","510,559","398,198","385,249","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1434,3290555556","500,72","380,3955","9,27014","1,65221","301,261","297,2675","303,428","305,386","303,426","304,688","303,444","398,545","509,54","400,264","371,933","557,174",,"373,381","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1320,6417777778","505,558","381,445","9,27179","1,65237","302,664","314,564","299,841","304,932","302,057","313,184","300,455","391,514","524,099","398,736","378,114","557,109","370,572","354,397","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1206,9545","507,619","381,131","9,27344","1,65254","303,324","302,455","300,451","303,308","301,483","306,295","298,299","379,518","522,805","388,334","388,273","501,736","382,988","355,163","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1093,2672222222","512,838","379,215","9,27509","1,6527","303,781","372,388","299,64","302,328","300,232","293,535","303,108","388,865","512,5","367,788","395,2","461,2",,"355,073","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","979,5799444444","509,602","378,714","9,27674","1,65286","303,156","350,476","298,899","300,69","300,091","297,137","299,499","405,396","528,035","388,659","384,805","576,696","413,58","364,544","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","865,8926666667","507,284","379,704","9,27839","1,65303","302,716","340,951","297,889","298,929","303,342","300,189","302,386","406,463","547,715","378,261","381,611","594,005","427,976","394,644","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","752,2053888889","507,496","378,7015","9,28002","1,65319","302,211","331,426","303,529","299,687","302,45","312,024","298,029","412,023","549,604","382,117","404,749","634,014","487,484","413,651","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","638,5181111111","472,675","377,699","9,28155","1,65336","301,398","307,23","301,917","300,806","300,519","294,24","299,974","408,686","556,225","386,679","444,11","606,207","410,569","413,97","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","524,8308333333","496,033","380,698","9,28308","1,65352","301,19","299,257","297,268","300,707","300,146","292,774","301,036","401,442","528,77","391,957","476,27","554,037","373,336","424,963","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","411,1435555556","486,918","384,705","9,28461","1,65369","302,124","295,306","298,786","300,014","300,544","305,534",,"398,965","496,134","394,308","457,739","374,967","370,709","454,291","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","297,4562777778","499,786","383,471","9,28614","1,65385","302,223","301,829","301,224","299,4","302,849","310,207","299,764","398,486","483,912","401,593","434,208","419,963","458,427","495,294","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","183,769","498,353","382,237","9,28767","1,65401","302,553","302,795","302,41","300,179","302,498","303,334","301,905","392,259","480,35","410,303","413,46","496,206","485,354","507,262","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1503,34","492,616","376,67","9,28921","1,65418","301,278","296,565","302,158","299,939","298,389","293,402","298,136","385,502","439,55","403,797","401,932","481,83","438,691","486,61","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3762,32","490,503","376,74","9,29074","1,65434","301,367","295,929","298,248","297,936","298,421","293,12","298,539","388,749","462,103","412,425","402,055","583,984","364,123","443,907","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3642,33","495,944","380,328","9,29227","1,65451","300,675","295,183","297,038","300,236","299,292","310,009","301,448","419,112","464,307","422,249","376,099","502,779","284,741","397,47","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3328,13","494,115","381,202","9,2938","1,65467","300,024","299,682","301,969","299,552","302,575","305,075","298,666","417,997","481,332","434,509","363,532","449,538","332,284","391,568","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3347,77","492,554","378,7705","9,29533","1,65483","300,586","300,806","302,344","299,927","298,828","299,268","297,729","421,411","490,508","423,008","358,203","364,066","394,841","387,334","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3453,66","492,822","376,339",,"1,655","300,554","300,612","302,279","299,991","298,764","297,528","298,406","420,09","490,176","422,612","361,812","376,1",,"385,23","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3540,82","495,532","386,136","9,2984","1,65516","300,493","299,456","301,269","300,366","298,389","289,277","301,708","411,896","486,522","421,637","384,62","437,927","443,83","370,834","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3579,51","500,987","387,507",,"1,65533","301,181","300,674","297,51","300,047","298,453","301,549","298,525","405,549","475,029","426,657","396,79","396,053","454,92","356,004","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3630,29","494,497","386,064","9,30146","1,65549","300,774","306,632","297,734","298,585","299,18","307,792","301,393","386,824","463,08","411,472","405,469","449,229","449,592","342,942","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3591,09","502,231","390,27","9,30299","1,65565","300,554","294,166","299,493","301,089","301,182","302,23","298,389","392,02","447,013","419,927","401,395","532,055","404,783","339,506","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3587,89","502,941","386,47","9,30452","1,65582","300,398","300,366","302,187","301,053","300,743","294,725","298,547","392,19","499,178","420,927","376,33","542,461","247,761","350,716","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3574,26","507,759","383,616","9,30605","1,65598","300,493","301,048","301,913","298,825","299,84","301,326","299,952","406,319","507,333","420,705","369,266","601,8","290,085","374,848","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3489,97","492,554","385,838","9,30758","1,65615","300,053","304,79","297,76","300,115","296,852","308,03","302,12","407,461","509,928","414,673","362,778","587,291","350,59","390,889","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3387,97","492,815","384,709","9,30912","1,65631","300,712","302,156","297,007","299,989","298,639","310,978","298,232","399,103","511,545","405,432","364,34","567,637","437,317","400,339","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3380,58","495,766","388,435","9,31065","1,65648","300,24","300,093","299,703","300,304","301,589","297,143","298,95","397,346","514,708","415,388","380,443","438,241","495,906","407,838","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3355,75","504,064","387,026","9,31218","1,65658","300,713","295,55","302,189","299,834","301,91","292,716","301,49","380,07","511,77","408,897","399,024","404,111","483,221","403,781","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3325,89","500,681","380,505","9,31371","1,65629","300,177","303,524","300,67","299,419","299,358","304,691","303,443","387,585","518,03","410,042","413,885","417,1",,"413,536","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3308,37","482,702","383,954","9,31524","1,656","300,304","308,625","297,163","300,304","300,081","309,03","298,691","390,781","507,981","400,794","425,934","481,183","418,673","393,73","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2",3314,"485,091","384,673","9,31677","1,65571","300,05","295,702","298,408","299,896","301,272","295,544","302,513","404,079","539,109","405,685","430,215","469,063","337,614","388,447","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3278,74","502,674","382,91","9,31831","1,65542","300,744","301,878","302,471","299,646","302,23","292,744","298,169","413,705","519,668","397,747","421,047","497,547","211,751","387,827","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3158,86","499,741","382,869","9,31984","1,65513","300,244","299,939","301,843","299,39","298,92","301,179","298,505","409,469","504,599","393,064","422,106","579,042","259,96","406,663","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3136,22","490,491","382,092","9,32137","1,65484","299,427","297,108","300,768","300,056","299,609","309,026","300,525","409,9","474,337","399,639","444,935","582,877","378,737","420,82","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3195,89","488,022","379,174","9,3229","1,65455","299,048","297,434","296,442","299,487","300,61","308,041",,"411,565","522,977","389,299","441,279","498,03","474,387","426,487","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3209,31","503,931","381,039",,"1,65426","299,109","306,701","297,424","299,609","302,063","297,566","298,559","419,342","487,846","396,358","430,764","421,518","524,552","448,914","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3108,81","493,478","378,273","9,32341","1,65397","299,487","306,593","302,344","300,336","301,29","293,396","301,919","402,634","504,063","406,652","414,708","580,887",,"460,965","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3033,87","482,522","377,313","9,32271","1,65369","299,487","299,304","302,136","300,057","298,828","299,624","299,089","398,024","511,588","394,468","412,579","471,501","497,008","459,436","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3085,72","474,907","381,253","9,322","1,6534","299,458","301,547","300,363","299,546","298,976","303,143","298,598","397,747","513,563","389,748","434,236","538,48",,"457,08","64,22",
2017-09-09 17:00:00,"49,75","23,2","3037,22","488,139","383,311","9,32129","1,65311","299,357","296,889","297,51","299,897","299,957","308,953","302,186","391,401","496,485","398,859","420,844","470,49","323,633","423,659","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2993,57","494,995","380,273","9,32059","1,65282","299,839","300,838","297,539","299,795","300,293","294,387","298,418","398,759","491,388","384,057","387,885","475,658","291,816","404,582","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3008,11","491,521","381,107",,"1,65253","299,387","305,756","298,414","300,307","301,007","290,683","298,608","406,158","510,286","393,287","376,517","477,128","350,119","395,453","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3000,66","469,85","384,937",,"1,65224","300,176","299,752","302,754","299,927","299,429","297,896","299,343","416,939","481,95","388,329","370,265","462,586","404,873","376,482","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2986,73","475,827","376,481","9,31847","1,65195","300,336","301,316","301,762","300,046","299,018","308,282","303,27","413,16","509,674","381,623","381,873","544,991",,"372,004","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2879,96","493,53","382,95","9,31776","1,65166","300,117","300,103","296,865","300,747","299,15","303,194","298,271","407,198","502,062","387,542","396,744","540,246","387,225","357,76","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2",,"491,292","380,646","9,31705","1,65137","299,927","299,005","298,565","300,366","300,717","296,175","300,777","399,657","507,694","373,728","416,873","488,707","368,409","353,274","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1751,5753333333","489,574","378,342","9,31635","1,65113","299,985","302,069","300,086","300,22","297,232","290,575","302,742","400,129","532,205","371,274","403,546","572,786","382,84","365,505","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1198,3906666667","502,013","378,1955","9,31564","1,65115","300,337","296,205","302,709","299,384","296,909","302,761","298,198","391,683","515,695","387,712","396,923","559,094","418,177","395,887","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","645,206","478,019","378,049","9,31493","1,65118","300,117","298,313","302,845","300,03","297,407","310,279","298,535","389,783","511,7","399,559","400,269","591,964","459,36","420,728","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3721,58","491,449","377,473","9,31422","1,6512","299,985","301,892","297,306","299,326","298,721","294,247","299,923","388,523","500,534","393,556","386,719","616,106","399,711","430,84","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2869,35","495,013","376,897","9,31352","1,65123","300,251","300,655","296,694","299,794","302,315","292,675","302,032","406,882","504,396","391,341","386,616","591,797",,"436,529","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3302,13","487,541","376,9245","9,31281","1,65125","299,343","301,958","301,407","300,309","302,066","300,532","297,675","414,384","447,58","410,086","386,398","444,164","355,296","430,47","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2941,76","490,168","376,952","9,3121","1,65128","298,503","298,434","301,054","299,869","301,228","304,855","301,371","418,571","500,843","388,953","390,316","458,242","386,731","433,352","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2939,33","487,004","376,624",,"1,6513","299,239","302,141","301,245","299,658","298,682","305,248","299,068","401,854","478,154","411,806","397,614","394,961","392,967","421,531","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2949,02","489,537","376,296","9,31069","1,65133","299,105","304,517","300,704","300,749","301,697","293,376","298,441","393,394","498,385","398,258","408,825","391,177","416,935","401,57","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2846,07","483,227","379,481","9,30998","1,65135","299,459","299,13","297,127","300,252","299,17","291,808","302,682","382,596","497,582","398,868","414,411","389,085","385,848","365,256","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2835,69","494,149","381,54","9,30928","1,65138","299,324","293,576","297,481","299,657","301,21","300,74","298,906","377,11","478,472","400,224","403,784","399,114","393,161","351,077","64,22",
2017-09-09 17:00:00,"49,75","23,2","2818,86","491,844","378,45","9,30857","1,6514","299,679","293,456","297,801","300,806","299,544","308,849","298,687","376,917","539,838","403,672",386,"432,471","392,727","356,383","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2791,02","487,61","380,018","9,30786","1,65143","299,459","302,447","301,358","300,749","299,983","295,507","302,9","389,244","517,526","407,276","377,411","450,112",,"359,179","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2785,03","490,789","380,534","9,30716","1,65145","299,296","306,722","302,124","299,947","300,226","290,582","298,065","403,357","495,07","402,838","369,723","523,542","399,495","355,964","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2744,85","486,982","382,249","9,30645","1,65148","299,459","300,276","301,561","297,408","299,69","300,264","300,423","412,443","505,845","401,426","369,711","590,195",,"359,167","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2691,11","489,036","381,814","9,30574","1,65151","299,38","298,028","297,729","299,792","301,943","309,385","300,383","404,945","498,365","401,703","381,113","614,073","395,984","352,107","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2237,71","505,055","382,361","9,30503","1,65153","300,119","297,375","297,702","300,311","298,006","304,51","298,257","397,318","496,231","405,35","398,208","573,982","440,011","360,812","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1360,9495","495,401","382,767","9,30433","1,65156","299,983","300,163","298,101","299,927","300,039","299,781","302,598","389,431","490,142","415,193","413,041","501,1","435,98","393,459","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","484,189","500,924","383,529","9,30414","1,65158","300,31","304,286","302,152","299,787","300,694","291,689","297,66","387,839","524,824","399,756","413,169","465,54",,"409,974","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3047,36","492,961","382,594","9,30756","1,65161","299,843","301,444","302,316","298,912","299,787","305,211","302,358","398,015","504,498","405,246","406,882","442,784","369,14","418,101","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2",,"501,622","387,888","9,31098","1,65163","299,268","303,08","301,545","299,515","298,828","309,152","297,321","399,078","440,499","396,579","404,192","509,659","434,918","420,16","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2582,12","485,855","383,494","9,31439","1,65166","299,157","294,517","297,454","299,79","298,773","303,101","302,748","401,589","516,834","410,249","392,578","476,981","482,94","415,205","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2493,6424","497,205","382,766","9,31781","1,65168","298,444","295,368","297,731","300,366","298,141","292,758","297,237","411,905","508,21","401,022","395,464","472,349",,"420,577","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2405,1648","488,432","391,224","9,32123","1,65171","298,883","298,058","302,344","300,339","296,439","291,932","302,427","422,916","522,433","405,742","416,015","415,905","394,864","416,096","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2316,6872","497,365","385,476","9,32464","1,65173","299,268","302,543","302,344","300,119","297,067","304,398","298,389","398,85","554,129","406,746","420,204","445,575","266,966","403,142","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2228,2096","491,204","383,522",,"1,65176","299,376","297,109","301,75","300,224","300,335","308,218","298,443","378,967","513,203","414,233","433,301","514,178","313,421","390,906","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2139,732","483,541","387,82",,"1,65178","300,068","303,61","297,483","302,028","301,448","297,757","299,039","392,538","497,915","415,07","449,493","514,54","380,396","397,375","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2051,2544","498,419","386,341","9,33489","1,65181","299,541","303,17","297,29","299,493","299,734","292,259","300,961","406,752","504,127","401,267","415,116","587,63","450,716","405,525","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1962,7768","499,695","380,281","9,33831","1,65183","299,9","301,613","297,902","298,189","300,033","288,637","303,077","394,522","515,671","406,986","381,651","581,811","507,581","433,007","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1874,2992","490,086","386,614","9,34172","1,65185","299,76","293,509","302,423","299,953","300,753","306,363","298,828","392,959","506,762","400,282","393,176","573,004","511,846","459,77","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1785,8216","492,769","385,382","9,34514","1,65183","300,12","296,887","302,501","300,146","300,578","299,864","298,828","400,59","483,901","398,833","414,891","587,311","465,137","454,598","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1697,344","483,012","381,963","9,34856","1,6518","299,85","300,188","298,624","300,095","301,818","296,14","299,083","399,609","453,815","392,591","413,375","571,409","384,636","435,661","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1608,8664","497,934","381,064","9,35197","1,65178","299,45","298,386","297,174","299,759","299,409","296,455","301,234","407,595","501,56","396,776","399,635","414,999",,"415,822","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1520,3888","493,419","378,465","9,35539","1,65175","300,65","295,326","298,183","300,069","298,906","302,256","302,16","397,711","522,196","378,99","403,565","452,412","336,722","404,92","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1431,9112","499,088","379,963","9,3588","1,65173","299,41","297,665","300,314","299,487","299,823","306,57","298,233","395,092","471,583","384,573","411,144","441,144","387,658","395,059","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2",,"492,734","377,809",,"1,6517","298,906","300,833","303,094","299,513","302,189","305,744","302,991","386,435","474,748","386,792","420,612","439,23","419,779","386,199","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1254,956","488,362","378,555","9,36564","1,65168","299,436","292,343","301,355","299,656","300,82","295,887","297,975","395,203","483,514","409,339","410,643","457,185","433,364","382,525","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1166,4784","480,805","378,39875","9,36905","1,65165","299,048","301,311","295,66","299,319","299,652","291,156","298,759","403,26","507,604","398,863","384,993","478,548","422,592","388,723","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","1078,0008","489,388","378,2425",,"1,65163","299,048","300,708","297,269","299,758","302,181","298,612","302,738","418,569","475,989","392,528","386,809","661,118","408,367","394,995","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","989,5232","490,757","378,08625","9,37589","1,6516","299,073","304,445","302,073","300,172","299,675","303,535","299,022","423,991","492,479","398,853","388,995","583,062","378,185","393,995","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","901,0456","472,412","377,93","9,3793","1,65157","299,268","300,366","301,685","300,366","302,783","302,563","298,828","397,888","507,5","399,807","400,391","489,094","370,759","390,093","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","812,568","474,02","377,225",,"1,65155","299,293","300,19","301,785","300,341","302,179","301,18","298,828","396,284","507,111","399,189","401,151","485,057","374,543","390,472","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","724,0904","484,691","379,335","9,38613","1,65152","299,462","298,246","302,082","300,197","297,459","290,96","298,929","383,759","503,449","394,723","408,787","448,448","401,478","393,403","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","635,6128","474,826","381,445","9,38955","1,6515","299,293","294,127","298,238","300,435","297,221","295,811","299,984","383,275","497,335","397,727","420,924","403,622","386,141","392,961","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","547,1352","502,721","381,612","9,39297","1,65147","299,512","297,051","297,271","299,493","298,89","305,237","301,899","386,32","488,356","400,227","407,918","385,893","406,313","389,163","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","458,6576","499,235","381,519","9,39638","1,65145","299,731","298,36","299,275","301,22","302,609","307,644","299,926","386,329","483,179","383,03","385,027","457,413","414,663","385,357","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","370,18","483,683","379,7925","9,3998","1,65142","299,854","297,399","302,663","300,76","301,052","297,076","298,241","390,1","475,891","386,917","365,454","495,862","426,066","377,901","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2632,17","477,784","378,066","9,40298","1,6514","299,341","304,41","301,783","298,756","299,192","293,924","298,901","393,06","518,541","390,602","363,362","511,006","396,763","372,494","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2865,05","490,245","383,103","9,40427","1,65137","299,951","296,876","301,951","299,927","297,12","297,732","300,002","400,998","485,791","414,49","360,076","532,721","389,738","368,513","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3369,44","483,635","377,733","9,40557","1,65135","300,122","300,826","297,046","299,903","299,604","305,001","303,453","391,248","493,897","403,271","378,723","663,878","391,015","367,721","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2940,31","498,717","378,673","9,40686","1,65132","300,021","302,193","297,37","299,707","302,037","307,171","298,263","401,424","495,637","408,881","383,888","544,231","408,191","366,628","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3203,4","485,128","379,891","9,40816","1,6513","300,671","298,096","301,752","299,707","299,286","307,883","299,518","394,251","477,346","405,453","386,368","540,626","425,892","378,741","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3005,73","494,027","378,978","9,40946","1,65127","299,487","304,689","302,297","299,661","297,858","298,027","302,965","402,422","518,697","420,616","387,008","504,166","384,647","387,897","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2983,57","486,619","378,429","9,41075","1,65125","299,441","300,296","301,437","299,268","300,759","293,279",,"405,565","501,814","408,6","391,199","497,928","399,898","407,879","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3077,25","491,94","382,926","9,41205","1,65122","299,048","299,568","297,371","299,314","300,273","295,164","302,019","396,657","525,612","401,627","406,725","478,274",,"417,009","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3075,36","482,209","384,592","9,41334","1,6512","299,048","298,689","296,676","299,776","299,533","300,526","299,291","415,643","485,919","407,277","415,007","548,92","425,118","407,979","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3013,69","487,609","376,642","9,41464","1,65117","299,136","301,068","300,938","300,41","299,927","308,711",,"412,95","479,43","402,237","422,339","579,862","258,612","418,225","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2964,31","488,963","379,075","9,41593","1,65115","299,881","299,031","301,964","300,76","300,018","301,687",,"409,575","513,385",405,"416,3","580,474","311,104","408,473","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","2964,35","504,676","385,789","9,41723","1,65113","299,51","295,298","300,745","300,275","300,851","292,373","299,798","413,747","518,195","407,062","418,952","593,894","395,103","412,87","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3000,92","498,47","380,963","9,41853","1,65121","299,752","298,083","301,517","299,577","300,75","293,847","300,743","399,185","464,24","398,758","420,263","590,945","477,338","439,395","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3115,37","497,385","386,087","9,41982","1,65128","300,057","305,706","296,281","300,389","296,612","297,775","301,722","396,267","510,648","390,599","415,889","573,759","497,369","451,741","64,22","2,74"
