date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 17:00:00,"49,75","23,2","3263,09","502,754","379,271","9,42112","1,65136","299,335","294,877","297,54","300,541","298,344","309,323","298,191","387,243","500,224","398,654","410,732","380,439","482,91","460,278","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3300,87","507,083","390,289","9,42241","1,65143","299,883","298,043","301,795","300,08","298,435","304,031","298,389","395,187","513,833","387,5","404,684","358,221","428,5","459,051","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3163,67","510,433","382,645","9,42371","1,65151","299,509","308,473","302,673","299,553","302,629","295,135","298,631","397,989","495,838","380,065","396,95","358,227","322,849","436,761","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3173,31","500,978","380,679","9,425","1,65159","299,685","304,909","301,402","300,103","301,115","292,381","300,958","400,076","508,962","392,194","388,888","473,4",,"409,524","64,22","2,74"
2017-09-09 17:00:00,"49,75","23,2","3163,17","499,636","384,288","9,4263","1,65166","299,487","293,607","298,611","299,664","299,796","299,859","301,865","411,149","516,792","395,715","373,782","468,354","294,321","360,025","64,22",
2017-09-09 18:00:00,"49,75","23,2","3110,86","497,437","383,207","9,4276","1,65174","299,466","305,754","296,631","299,354","298,977","301,483","297,986","411,726","513,061","389,107","383,279","457,733","390,502","356,669","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3056,38","497,202","380,482","9,42889","1,65181","299,204","302,825","297,137","300,125","302,112","302,839","301,922","395,858","507,369","401,413","409,772","574,126","413,668","350,247","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3086,2","494,577","379,688","9,43019","1,65189","298,673","302,276","301,926","299,884","299,755","294,641","298,315","391,224","508,47","416,058","417,149","574,176",,"367,413","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2",3299,"491,082","380,09","9,43148","1,65196","299,289","294,223","302,081","299,638","298,449","291,125","301,318","393,992","485,714","411,201","417,027","547,48","494,176","395,548","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3298,83","493,788","382,614","9,43278","1,65204","299,423","300,345","301,384","301,133","301,133","298,209","297,971","391,017","526,556","407,191","416,428","463,172","446,715","426,269","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3106,24","489,285","380,6855","9,43407","1,65212","298,934","299,806","298,46","301,933","301,656","309,056","298,488","397,518","494,272","409,188","391,557","431,084","414,696","433,86","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3045,13","497,837","378,757","9,43537","1,65219","299,969","296,525","297,155","299,893","297,438","311,176","301,254","402,913","504,655","396,134","392,931","417,716","372,442","429,417","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3118,14","490,054","383,255","9,43667","1,65227","300,408","295,469","298,35","297,784","299,018","300,043","299,141","398,341","521,94","398,197","392,691","405,542","347,728","418,798","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3071,51","490,61","378,223","9,43796","1,65234","299,672","294,747","300,969","300,198","300,848","289,015","298,264","398,319","534,875","402,821","393,563","430,174","363,507","399,961","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3065,14","500,633","378,39","9,43926","1,65242","287,389","294,561","290,312","298,566","300,931","292,342","301,371","395,276","528,262","345,047","394,593","557,168","371,43","366,285","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3050,12","494,417","379,925","9,44051","1,65249","273,391","295,831","293,418","298,503","298,033","298,22","302,208","326,868","500,055","297,865","423,878","620,421","395,318","351,23","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2996,35","478,038","379,697","9,44133","1,65257","280,419","216,493","298,656","301,788","299,055","305,269","298,787","319,264","503,713","260,553","445,156","593,606","416,086","366,211","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2909,45","486,731","382,506","9,44216","1,65265","283,133","212,714","301,391","302,617","301,557","307,516","298,472","338,251","495,277","244,468","391,389","553,299","469,094","386,195","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2780,25","500,926","381,39","9,44298","1,65272","284,388","236,026","302,473","301,067","304,314","301,311","299,495","394,599","503,501","247,898","355,636","442,212","455,959","440,359","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2848,72","498,119","381,08","9,44381","1,6528","285,006","278,952","299,487","301,093","301,669","291,295","301,581","481,964","497,011","280,313","294,494","495,488","389,503","454,259","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2903,1","487,004","382,19","9,44463","1,65287","285,267","305,186","299,487","297,653","297,618","291,335","300,463","471,477","385,209","324,203","229,715","359,713","263,505","423,701","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2935,31","488,163","381,37775","9,44546","1,65295","285,885","342,775","299,487","299,109","300,744","299,133",,"506,286","394,78","374,708","186,71","450,987","276,866","366,737","64,65",
2017-09-09 18:00:00,"49,75","23,2","2830,11","503,804","380,5655","9,44628","1,65302","286,206","335,307","299,528","299,808","300,41","312,964","299,886","456,964","485,659","416,372","170,08","453,949","334,502","336,956","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2786,02","494,888","379,75325","9,44711","1,6531","287,503","323,008","299,887","300,786","302,721","293,852","299,548","370,982","516,929","444,859","192,5305","492,899","404,583","324,08","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2854,17","497,398","378,941","9,44793","1,65318","288,62","307,658","299,487","300,368","299,867","290,874","300,166","349,96","520,514","481,22","214,981","492,747",,"319,625","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2795,58","474,557","380,062","9,44876","1,65325","289,819","303,721","299,566","298,327","299,545","298,159","300,525","390,573","469,802","499,114","278,875","495,261","486,676","311,033","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2749,14","496,27","377,852","9,44958","1,65333","289,858","283,065","300,288","299,966","302,402","309,584","301,89","536,197","535,254","524,174","315,414","495,939","500,214","321,403","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2794,14","496,88","377,389","9,4504","1,65349","290,278","293,75","299,585","300,269","302,886","312,349","299,37","558,189","538,072","554,275","334,399","603,657","446,674","330,687","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2857,53","496,732","380,651","9,45123","1,65364","290,615","307,355","300,566","299,443","301,568","294,947","298,149","546,543","562,95","550,917","395,458","573,251","242,071","339,109","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2840,2","490,684","378,103","9,45205","1,65379","291,978","331,567","300,328","301,168","300,231","289,714","298,027","472,339","524,452","556,389","497,122","489,459","235,266","349,228","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2811,86","501,273","379,9093333333","9,45288","1,65394","291,558","309,038","299,927","300,155","299,059","298,787","299,251","549,835","550,057","551,016","625,744","461,682","280,558","361,747","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2791,55","485,052","381,7156666667","9,4537","1,65409","291,32","333,163","299,927","298,081","301,183","308,557","303,137","512,578","515,139","541,031","675,754","561,268",,"380,621","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2772,67","496,851","383,522","9,45453","1,65424","290,918","309,701","299,831","299,487","298,093","294,597","297,853","581,766","513,751","538,24","669,1322","594,437","462,296","428,889","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2395,81","502,322","382,976","9,45535","1,65439","290,956","303,691","298,885","299,544","297,385","289,342","301,312","561,193","530,135","524,818","662,5104","627,606",,"519,164","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1226,0838","489,713","381,4263333333","9,45618","1,65455","291,509","301,267","299,487","300,184","298,635","290,419","299,536","493,641","510,956","527,922","655,8886","613,067","660,309","597,862","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","56,3576","490,898","379,8766666667","9,457","1,6547","293,19","297,302","299,581","300,454","301,095","306,568","298,125","539,601","500,686","517,154","649,2668","613,24","658,151","635,326","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","880,404","481,339","378,327","9,45783","1,65485","293,976","301,659","300,642","299,178","299,506","310,508","301,934","505,874","505,543","496,012","642,645","607,662","633,398","625,918","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3783,94","499,217","382,397","9,45865","1,655","293,774","296,942","301,19","300,549","299,725","296,265","297,546","539,276","434,858","484,562","598,275","579,468","614,851","622,153","64,65",
2017-09-09 18:00:00,"49,75","23,2","2867,18","504,965","379,859","9,45948","1,65515","293,829","298,978","300,641","300,128","300,036","291,962","298,442","564,133","495,088","467,296","562,153","508,064","609,216","615,634","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3243,83","499,428","378,467",,"1,6553","294,452","284,649","301,191","299,981","301,027","290,395",,"550,062","487,594","466,407","511,195","450,581","553,699","567,011","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2867,7","487,922","377,544","9,46112","1,65545","294,726","295,659","300,586","300,495","298,608","306,428","298,389","382,226","469,624","449,287","460,391","451,706","498,169","512,577","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2996,73","490,527","378,5653333333","9,46195","1,65561","295,568","295,501","300,48","299,523","298,626","305,05","298,724","359,677","488,329","428,963","389,158","393,707","453,118","472,648","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2976,36","488,584","379,5866666667","9,46277","1,65576","295,972","280,455","299,249","299,89","299,01","299,88","302,164","313,003","479,67","422,161","338,789","424,056","397,172","434,226","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2901,27","492,043","380,608","9,4636","1,65591","295,936","312,07","298,922","299,469","301,061","289,743","297,999","318,145","515,082","411,655","319,326","423,056","336,662","379,18","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2925,15","493,064","384,471","9,46439","1,65606","295,424","300,637","297,726","299,322","301,465","292,024","300,935","226,015","492,212","400,197","378,932","420,158","272,683","303,198","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2936,64","492,617","384,831","9,46487","1,65621","294,179","303,177","300,198","299,927","301,222","299,609","299,771","248,067","427,854","409,279","378,481","453,636","256,459","193,169","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2941,37","500,253","376,397","9,46534","1,65636","293,842","297,595","300,806","299,893","298,355","300,38","298,119","535,458","487,491","392,872","318,78","488,637","301,295","196,3096666667","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2909,07","497,63","378,239","9,46581","1,65651","294,705","298,452","300,84","299,557","298,245","293,024","300,39","580,46","459,657","381,521","325,448","396,138","379,777","199,4503333333","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2894,53","499,878","380,081","9,46628","1,65667","295,365","296,579","301,21","300,453","301,632","297,644","302,806","693,977","477,064","386,343","402,566","387,142","442,674","202,591","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2846,15","499,541","384,506","9,46675","1,65682","296,041","296,197","300,858","301,482","300,818","304,512","298,33","671,396","487,955","360,563","446,217","502,944","484,495","205,7316666667","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2838,23","496,462","382,845","9,46722","1,65697","296,851","299,239","301,413","301,393","298,44","305,779","302,406","632,688","516,106","349,377","444,095","660,286",,"208,8723333333","64,65",
2017-09-09 18:00:00,"49,75","23,2","2873,26","505,558","385,186","9,46769","1,65712","296,935","303,408","300,653","298,102","299,302","294,197","297,949","558,817","496,432","345,104","402,284","602,508","468,639","212,013","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2876,89","493,488","381,104","9,46816","1,65727","297,983","296,293","298,828","299,96","302,01","292,291","298,383","570,043","489,114","328,519","407,94","552,18","450,12","354,578","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2884,12","498,047","383,676","9,46863","1,65742","298,389","309,476","298,896","300,332","297,831","304,102","303,172","366,625","527,281","313,105","427,283","585,946","403,069","466,916","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2819,88","504,814","379,076","9,46911","1,65757","298,422","293,84","299,674","299,894","296,812","309,509","297,708","270,958","524,949","294,443","411,045","533,295","355,448","557,747","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2878,58","498,137","382,389","9,46958","1,65773","298,828","311,946","299,3","299,618","301,506","309,521","302,425","317,959","503,43","277,569","389,134","385,832","375,26","598,228","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2859,17","499,357","382,772","9,47005","1,65799","298,796","295,283","299,707","301,245","299,058","290,333","297,949","425,725","509,824","252,676","335,294","359,757","394,709","610,796","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2860,35","501,081","377,527","9,47052","1,65824","298,373","302,841","299,677","301,077","296,701","302,786","298,285","507,252","517,302","241,104","327,876","334,369","371,374","571,096","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2878,94","507,553","380,296","9,47099","1,65849","298,169","297,641","299,208","298,858","300,542","308,153","302,428","614,36","512,985","241,591","406,757","352,937","364,296","499,357","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2832,76","487,869","384,3","9,47146","1,65874","298,108","296,289","298,343","299,252","299,896","299,769","297,77","558,675","526,981","265,495","450,576","416,469","361,836","421,429","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2859,79","500,888","379,213","9,47193","1,659","297,26","295,153","298,002","299,063","299,456","291,661","301,185","502,991","536,777","313,292","363,564","668,744","385,842","398,426","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2888,93","528,906","377,052","9,4724","1,65925","296,82","301,117","301,637","299,268","299,174","290,701","300,114","440,939","526,92","371,605","355,006","590,8",,"408,188","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2823,03","501,1","380,818","9,47288","1,6595","296,364","291,717","301,025","299,299","300,727","301,921","297,305","338,363","525,754","407,278","401,948","621,405","451,041","429,265","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2808,49","493,164","380,127","9,47335","1,65975","295,768","302,516","300,947","299,848","299,848","299,065","302,893","347,736","486,176","443,162","432,338","584,775","476,975","444,204","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2487,73","493,812","378,409","9,47382","1,66001","296,049","306,84","300,051","301,716","301,482","296,069","298,639","293,898","523,741","468,697","429,122","544,031","402,711","453,764","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1728,6276666667","502,023","380,554","9,47429","1,66026","297,131","297,271","301,425","301,865","298,828","291,989","299,048","288,608","499,633","496,378","399,301","407,55","417,765","479,599","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","969,5253333333","497,557","376,347","9,47476","1,66051","298,037","305,757","297,949","298,462","298,843","298,23","299,151","304,691","502,346","518,691","373,357","349,125","415,108","494,296","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","210,423","491,351","378,506","9,47523","1,66076","299,313","304,095","297,949","299,548","298,942","308,156","300,737","559,177","428,099","529,76","360,39","367,41","383,706","466,462","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2173,76","499,513","380,665","9,4757","1,66102","299,898","300,28","298,11","300,337","297,787","305,817","302,535","526,748","503,309","542,646","352,332","425,301","363,102","414,157","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3186,87","493,193","377,575","9,47617","1,66127","299,561","290,973","300,499","299,897","301,64","295,498","299,018","521,662","498,573","533,403","421,441","508,382","377,629","371,173","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3385,88","475,361","377,899","9,47664","1,66152","300,616","306,407","302,418","299,502","300,757","289,7","298,638","498,241","476,3","536,433","469,266","673,074","328,355","353,714","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3027,81","457,153","378,223","9,47712","1,66177","301,025","298,828","303,442","299,707","297,07","300,146","299,048","432,922","467,852","515,811","465,625","627,891","369,079","354,229","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2891,97","456,103","378,339","9,47759","1,66202","300,938","299,206","303,137","299,722","297,143","301,004","299,048","437,062","466,915","515,346","463,764","626,433","372,97","357,478","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3048,36","444,293","379,692","9,47797","1,66228","299,765","304,064","298,843","299,927","298,241",,"299,178","489,594","455,814","507,91","435,061","604,701","433,37","408,594","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2",2866,"485,756","379,86425","9,47702","1,66253","300,6","297,731","299,048","299,927","299,453","315,424","301,196","402,848","486,233","495,552","401,884","588,984","511,696","485,199","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2868,3","467,077","380,0365",,"1,66278","300,735","303,889","299,005","299,898","302,039","300,096",,"358,366","489,905","498,492","423,034","600,441","514,404","511,675","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2815,41","470,723","380,20875","9,47514","1,66303","299,539","300,161","298,193","299,417","300,652","284,498","297,762","351,853","488,255","489,534","417,81","607,537","472,409","504,79","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2480,66","490,066","380,381",,"1,66329","296,973","291,074","295,577","298,458","298,333","300,33","301,465","357,577","474,11","483,431","425,915","560,544","391,056","477,836","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2373,84305","480,001","377,674","9,47325","1,66354","295,532","297,212","299,543","299,626","297,524","306,534","301,354","328,361","508,851","475,174","408,899","339,082","343,88","452,85","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2267,0261","474,435","378,332",,"1,66379","295,642","305,654","300,421","301,671","298,058","308,967","299,707","288,206","520,139","472,714","382,574","353,461","353,917","440,757","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2160,20915","469,13","379,811","9,47137","1,66404","297,303","302,232","301,3","301,236","302,736","292,768","299,771","347,629","514,494","472,944","354,993","368,847",,"412,1","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2053,3922","485,796","377,16","9,47043","1,6643","297,537","296,66","301,974","297,659","298,457","291,636","300,819","351,786","516,784","459,235","349,755","385,258","373,213","372,874","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1946,57525","493,2","379,182","9,46948","1,66455","297,896","294,201","299,627","299,94","299,701","306,033","300,999","343,183","505,099","443,658","387,547","407,229","368,128","336,303","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1839,7583","475,991","384,327","9,46854","1,6648","297,15","300,436","298,442","300,16","302,884","308,214","300,546","339,207","537,677","436,083","389,714","430,884","372,072","314,821","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1732,94135","493,119","382,125","9,4676","1,66506","298,415","294,889","299,294","300,366","300,921","299,829","299,888","320,584","531,12","412,274","411,131","485,271","393,002","311,553","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1626,1244","482,928","379,923","9,46666","1,66539","298,904","299,138","299,72","300,391","299,23","291,572","299,293","423,795","528,847","403,547","394,851","482,467","400,448","319,447","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1519,30745","485,619","383,959","9,46571","1,66572","300,057","307,2","299,914","300,717","298,596","295,615","299,707","364,704","535,615","384,864","383,055","434,277","419,281","356,867","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1412,4905","491,245","386,819","9,46477","1,66605","298,659","297,165","299,72","299,318","298,527","304,378","299,72","370,848","539,863","377,776","419,242","540,07","424,604","382,29","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1305,67355","479,91","387,892","9,46383","1,66638","299,487","302,093","299,914","300,134","300,893","308,534","299,927","379,526","511,096","360,945","427,544","592,072","416,428","390,565","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1198,8566","482,891","378,616","9,46289","1,66671","299,475","297,986","299,658","299,878","302,307","301,154","299,902","398,566","479,42","350,79","429,722","618,369","412,925","400,1","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1092,03965","484,403","385,017","9,46195","1,66704","299,245","298,775","298,795","299,059","301,518","289,122","299,487","531,875","521,46","333,628","411,809","605,965",,"431,44","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","985,2227","480,715","380,759","9,461","1,66736","298,805","301,688","298,398","299,304","298,292","301,287","299,475","429,783","517,105","325,844","436,51","598,775","476,063","472,698","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","878,40575","487,458","383,796","9,46006","1,66769","298,412","297,878","302,332","299,903","296,905","309,678","299,315","194,134","505,275","306,962","452,426","618,361","378,566","479,866","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","771,5888","494,221","379,013","9,45912","1,66802","298,852","296,666","302,148","299,593","301,567","310,284","300,229","493,954","478,294","314,884","437,131","603,642","361,294","488,161","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","664,77185","491,493","382,602","9,45818","1,66835","299,348","297,704","302,345","301,476","299,625","295,278","301,558","561,272","511,767","301,496","383,649","565,358","413,814","515,744","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","557,9549","494,291","382,474","9,45723","1,66868","300,806","304,785","298,445","301,516","302,102","294,777","299,268","498,66","496,247","298,266","406,637","571,117","450,2","529,787","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","451,13795","493,06","385,072","9,45629","1,66901","300,817","297,013","299,476","298,48","301,525","297,458","299,256","274,14","486,992","275,327","419,656","404,906","393,705","467,38","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","344,321","501,027","382,116","9,45535","1,66934","300,969","296,494","299,302","300,124","298,552","304,983","299,059","362,915","485,692","257,247","391,766","375,018","341,878","414,576","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3836,35","478,233","388,282","9,45441","1,66967","299,983","305,561","299,915","299,685","297,746","312,548","299,268","354,846","498,832","236,018","363,821","353,602",,"356,748","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2502,17","494,284","383,2145","9,45346","1,67","301,014","296,293","299,718","299,345","301,98","301,582","299,301","353,158","456,629","253,205","387,317","358,816","368,329","340,839","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3365,5","470,522","378,147","9,45252","1,67033","300,834","302,211","299,946","300,768","299,372","291,804",,"323,457","511,296","308,311","362,399","461,508","386,583","317,523","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2619,99","494,725","376,708","9,45158","1,67066","301,433","298,945","300,398","299,873","301,609","302,06",,"370,446","495,427","339,671","210,475","559,368","402,286","322,953","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2794,63","466,268","381,316","9,45068","1,67099","300,806","293,226","300,993","298,947","300,157","309,299","302,038","363,238","501,69","389,278","196,234","578,75",,"315,903","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2467,43175","477,205","378,694","9,45068","1,67132","300,806","303,365","300,366","301,234","300,366","307,729","300,28","379,905","479,134","427,953","181,993","415,419","397,982","322,27","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2140,2335","475,849","380,5843333333","9,45068","1,67165","300,816","293,964","300,377","300,887","300,43","304,957","298,608","371,032","517,8","472,484","179,733","395,6","393,558","333,921","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1813,03525","483,203","382,4746666667","9,45068","1,67204","301,036","305,992","300,498","298,239","301,535","291,779","298,6","377,184","434,519","491,831","180,2845","379,419","390,428","335,624","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1485,837","478,602","384,365","9,45068","1,67243","301,245","298,701","298,358","299,937","297,97","296,734","298,585","444,746","517,836","525,313","180,836","446,052","392,357","325,778","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","1158,63875","480,711","378,128","9,45068","1,67282","301,225","300,879","297,83","300,187","298,53","299,272","302,362","444,584","509,355","533,211","190,828","486,565","399,096","319,898","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","831,4405","487,618","378,02075","9,45068","1,67321","300,796","306,57","299,996","300,986","301,286","308,038","298,169","512,848","513,162","558,85","248,402","434,489","406,119","328,798","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","504,24225","474,665","377,9135","9,45068","1,6736","300,537","298,457","301,435","300,01","297,559","298,232","298,394","352,568","524,756","567,535","351,231","453,746","408,57","328,186","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","177,044","495,888","377,80625","9,45068","1,67399","299,428","299,977","300,776","297,138","298,743","294,645",,"377,831","518,066","565,554","457,522","651,237","425,517","337,676","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2260,15","473,453","377,699","9,45068","1,67438","297,93","301,456","300,146","298,857","302,047","289,517","297,243","351,165","513,56","554,682","571,386","612,911","394,673","338,327","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","3043,18","495,167","377,267","9,45068","1,67477","297,519","305,673","300,09","299,478","300,366","302,256","300,969","338,586","522,64","554,966","653,429","563,673","404,012","354,564","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2",3170,"472,598","376,835","9,45068","1,67516","297,739","296,566","298,847","299,314","300,375","304,904","299,642","392,879","530,307","549,825","618,867","594,79",,"402,217","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2826,05","490,309","376,403","9,45068","1,67555","297,968","295,372","299,305","300,385","300,418","297,862","298,178","486,897","496,142","549,953","472,645","629,376","462,973","480,191","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2983,51","481,057","377,1065","9,45068","1,67594","298,416","301,82","300,137","300,824","296,775","291,386","298,461","542,903","520,954","541,037","526,56","587,263",,"546,15","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2979,95","483,898","377,81","9,45068","1,67633","299,03","304,774","299,945","301,164","300,263","302,632","300,29","307,356","517,904","537,402","552,115","564,821","441,25","543,22","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2787,57","495,63","378,327","9,45068","1,67672","298,644","299,855","300,384","299,303","302,797","309,196","303,456","346,016","521,294","524,5","508,28","569,209","384,378","523,766","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2882,34","496,143","378,844","9,45068","1,67711","299,505","298,16","300,806","300,155","297,984","304,508","298,626","394,456","488,324","512,597","464,14","517,711","324,335","513,798","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2850,19","494,243","379,426","9,45068","1,67749","299,927","298,196","300,806","300,332","298,888","292,894","299,039","326,744","543,632","499,432","466,273","384,317","367,255","501,963","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2815,85","490,911","377,838","9,45068","1,67742","299,927","304,355","300,712","299,487","300,332","287,97","298,938","396,609","512,773","481,363","472,732","381,587","392,129","469,221","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2876,06","495,395","376,25","9,45068","1,67736","299,927","305,082","298,397","299,521","299,546","302,385","301,6","326,668","517,107","482,384","473,099","400,975","408,068","418,726","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2841,5","489,787","378,357","9,45068","1,6773","299,927","302,292","298,592","300,375","300,933","308,458","299,554","312,477","515,397","455,92","434,471","609,831","403,088","388,952","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2838,33","481,658","381,586","9,45068","1,67724","299,935","306,118","298,169","300,521","298,715","296,289","301,237","369,946","486,482","455,419","417,013","636,011","413,094","375,282","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2841,83","484,144","377,778","9,45068","1,67717","300,179","295,85","298,177","298,91","301,432","292,904","300,895","439,337","499,927","441,892","413,571","519,958","406,644","405,869","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2816,75","488,1","381,283","9,45068","1,67711","301,001","298,316","298,535","301,034","300,513","288,264","297,689","502,193","509,074","427,644","441,724","564,549","393,285","400,351","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2794,99","499,379","376,987","9,45068","1,67705","300,35","296,603","302,36","301,141","298,76","310,381","302,2","502,758","505,677","420,907","449,872","594,435","395,869","408,652","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2771,05","501,941","379,18",,"1,67698","299,951","301,869","302,783","298,437","302,751","301,691","298,525","377,022","501,969","393,577","445,231","621,036","380,682","404,18","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2768,04","491,943","381,373","9,45068","1,67692","300,563","306,376","302,606","299,715","301,796","290,829","302,008","368,052","490,925","385,533","411,589","450,783","435,804","427,824","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2796,02","491,963","379,413","9,45068","1,67686","299,913","296,411","297,674","299,892","298,814","306,456",,"372,578","501,869","378,324","397,867","356,587","436,664","464,046","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2760,6","492,238","380,092","9,45068","1,67679","299,457","296,737","296,138","298,851","298,381","304,283","299,025","349,03","485,918","364,792","416,703","511,998","394,88","462,925","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2771,21","483,607","383,173","9,45061","1,67673","298,593","305,635","300,806","299,502","298,296","296,861","298,419","367,899","499,325","365,969","424,281","382,731","348,458","414,884","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2771,29","489,877","382,404","9,44837","1,67667","298,154","299,275","300,768","299,912","301,912","291,293","299,418","358,279","475,768","354,527","403,373","403,63",,"366,749","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2819,22","500,284","384,54","9,44613","1,6766","297,737","299,752","299,744","299,487","302,153","302,103","303,493","458,36","460,095","340,438","388,268","598,197","367,125","361,75","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2803,89","494,123","380,801","9,44389","1,67654","297,978","307,224","300,82","299,567","302,967","307,808","298,616","543,404","481,669","339,508","389,024","438,045","408,425","356,066","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2797,98","486,827","379,13","9,44166","1,67648","298,835","301,903","301,231","301,911","301,89","306,687","298,835","569,803","486,678","327,244","422,646","360,661","429,023","361,348","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2874,56","498,027","379,98","9,43942","1,67641","299,055","295,418","300,82","301,997","301,352","298,333","299,09","586,472","442,443","318,756","433,232","310,064","429,026","360,277","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2973,56","497,145","380,065","9,43718","1,67635","299,303","298,587","301,14","298,225","297,907","290,578","300,478","415,301","512,153","298,963","409,825","362,287","412,424","376,088","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2931,51","488,66","382,654","9,43494","1,67629","300,346","298,208","297,936","299,927","296,754","307,019","303,725","351,048","482,429","299,994","388,315","461,654","401,74","370,448","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2927,28","499,275","383,764","9,4327","1,67623","299,72","306,218","297,535","299,902","300,648","308,617","298,834","342,189","512,392","283,693","400,742","548,42","389,801","394,382","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2894,85","458,616","383,058",,"1,67616","300,179","303,384","298,402","299,074","302,751","297,566","299,12","355,52","486,313","299,205","371,682","468,529","389,801","389,798","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2929,44","486,69","387,693","9,42823","1,6761","301,239","301,465","298,908","299,964","301,635","292,638","301,452","392,534","498,1","327,08","338,911","497,792","390,304","380,316","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2921,41","495,049","381,007","9,42599","1,67604","301,025","301,478","301,685","301,232","299,868","306,61","300,921","346,194","524,986","350,334","306,374","474,937","407,124","384,86","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2858,28","497,039","385,712","9,42375","1,67597","301,045","301,86","301,697","300,761","297,936","309,671","297,676","358,314","503,049","373,933","298,496","481,273","387,251","357,979","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2902,9","503,789","381,566","9,42152","1,67591","301,662","300,428","302,107","299,29","297,549","311,751","303,104","374,779","468,915","393,848","327,547","514,359","377,035","353,703","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2910,49","490,164","386,066","9,41928","1,67585","300,824","302,877","301,365","300,153","299,123","293,53",,"414,222","508,958","434,167","365,399","510,564","381,05","333,704","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2882,81","492,178","383,588","9,41704","1,67578","301,441","305,989","297,931","300,33","301,715","292,911","298,614","579,147","500,408","447,192","384,225","473,008","369,77","329,951","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2877,5","500,374","376,7","9,4148","1,67572","300,58","302,612","297,367","299,066","302,683","301,451","298,893","581,115","490,321","463,716","380,718","488,986","394,777","330,188","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2796,88","496,216","385,254","9,41256","1,67566","300,366","296,411","300,146","299,707","299,048","308,936","301,245","546,533","504,102","492,07","446,484","505,066","412,763","338,779","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2799,62","496,137","385,201","9,41033","1,67553","300,389","296,428","300,152","299,718","299,11","308,8","301,285","540,012","504,116","492,237","447,289","505,605","412,633","339,234","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2837,14","493,164","383,241","9,40809","1,6754","301,245","297,155","300,378","300,141","301,454","303,425",,"293,338","504,872","498,476","477,744","528,701","407,723","356,975","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2758,47","492,777","384,732","9,40585","1,67528","301,234","300,516","300,806","299,921","300,993","294,578",,"296,839","512,584","495,781","476,867","630,577","408,283","378,573","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2740,62","477,751","387,107","9,40361","1,67515","300,806","306,429","300,816","299,712","299,654","300,557","299,043","358,959","512,277","493,266","426,459","606,005","432,115","426,721","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2780,49","496,229","379,127","9,40138","1,67502","300,81","302,657","301,245","299,922","297,552","308,351","298,912","362,842","522,033","497,856","422,807","611,154","488,964","480,382","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2834,96","496,564","380,353",,"1,6749","301,02","296,94","301,19","299,712","299,517","311,369","302,704","339,512","513,395","490,808","447,515","576,79","437,692","496,894","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2908,37","485,361","383,739","9,3969","1,67477","300,815","300,777","298,809","299,927","300,825","293,186","299,272","348,016","522,642","482,504","440,794","605,765",,"510,198","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2850,79","491,234","381,41","9,39466","1,67465","301,201","299,43","297,918","299,913","301,636","296,553","299,483","379,001","490,216","464,455","412,709","601,542","372,616","502,122","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2902,68","486,584","379,613","9,39242","1,67452","299,044","296,649","296,493","299,275","299,212","303,535","299,249","388,036","503,545","459,679","404,072","606,139","408,197","502,876","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2907,88","494,321","379,6735","9,39019","1,67439","298,826","297,742","301,243","299,714","295,976","308,945","298,177","542,512","503,965","458,581","413,747","622,315","403,238","483,805","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2901,26","477,765","379,734","9,38795","1,67427","298,385","301,041","300,806","300,143","297,124","311,115","300,184","536,419","468,883","448,805","433,754","603,735","401,945","460,682","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2880,97","468,393","382,776","9,38568","1,67414","297,949","302,011","300,815","299,927","300,787","294,809","302,716","425,334","500,428","441,795","471,143","532,158","389,863","420,302","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2886,63","486,57","379,778","9,38118","1,67402","297,964","294,047","301,467","299,924","299,502","290,333","297,966","348,754","481,323","434,725","446,424","421,088","394,684","410,646","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2953,97","497,337","376,78","9,37667","1,67389","299,264","298,812","301,616","299,72","300,819","297,24","299,549","385,569","521,392","420,594","405,301","347,763","430,98","423,533","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2963,86","490,774","378,231","9,37217","1,67376","299,048","297,695","297,07","300,586","301,646","308,498","303,607","331,903","503,212","403,473","394,192","362,882","412,858","445,825","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2872,74","496,108","379,054","9,36767","1,67364","299,054","294,021","297,127","300,586","297,567",,"297,804","340,529","469,146","391,457","399,312","411,846","363,128","445,607","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2794,69","488,363","380,663","9,36316","1,67351","299,487","296,06","301,251","300,563","301,623","293,725","303,161","355,02",481,"372,743","377,698","362,216","337,768","389,658","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2828,8","494,074","382,272","9,35866","1,67338","299,493","302,575","301,69","298,837","297,084","290,196","298,606","367,846","490,425","366,19","374,955","389,528","341,785","357,23","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2874,57","470,207","378,259","9,35416","1,67326","299,922","303,44","302,076","299,495","298,204","302,444","298,411","367,503","527,568","353,258","371,591","484,141","353,87","333,224","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2830,46","490,723","381,456","9,34965","1,67313","299,492","303,176","297,949","300,149","301,258","311,03","300,405","425,295","499,124","340,355","381,139","437,132","395,131","329,821","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2840,91","490,956","382,328","9,34515","1,67301","299,922","299,281","297,947","300,361","302,333","302,184","303,599","583,456","462,291","331,663","404,846","467,666","419,658","319,048","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2901,93","510,018","382,535","9,34064","1,67288","299,49","300,346","297,765","299,922","301,439","288,956","298,391","573,439","516,648","318,202","418,078","473,669","433,993","330,248","64,65",
2017-09-09 18:00:00,"49,75","23,2","2967,5","490,182","381,563","9,33614","1,67275","299,709","298,636","300,828","299,492","299,283","290,357","298,61","519,818","429,071","306,9","427,335","613,278","429,379","355,711","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2943,64","496,111","380,591","9,33164","1,67263","299,929","301,019","302,779","299,931","300,587","298,905","298,846","416,284","503,967","297,806","426,449","635,399","413,383","388,696","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2944,66","478,556","379,619","9,32713","1,6725","300,358","299,954","302,095","300,366","300,799","311,631","301,894","312,058","481,658","293,658","407,095","601,495","423,678","432,187","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2850,91","482,778","378,0315","9,32263","1,67237","299,491","302,738","299,046","300,364","300,124","294,629","300,777","338,835","504,141","308,758","372,676","605,926","452,14","449,298","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2840,32","481,418","376,444","9,31813","1,67225","299,933","297,561","298,824","300,153","297,524","291,891","297,548","339,408","508,406","324,44","374,915","611,458","407,389","468,23","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2",2887,"460,284","377,68925","9,31362","1,67212","300,806","304,696","298,173","301,025","299,506","305,208","302,961","350,609","476,558","348,699","362,806","312,412","360,069","437,948","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2855,45","469,433","378,9345","9,30912","1,67199","300,806","297,269","298,628","301,015","301,687","306,003","298,169","381,177","500,748","365,947","353,048","326,041","354,618","420,698","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2893,38","482,27","380,17975","9,30462","1,67148","300,804","293,621","302,129","299,272","302,107","292,668","298,205","347,139","508,672","389,165","339,607","322,462","372,443","368,981","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2866,77","495,438","381,425","9,30011","1,67096","300,583","303,216","302,782","299,924","299,696","291,649","303,413","390,342","514,355","410,747","361,781","359,134","373,053","347,954","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2813,79","469,416","378,194","9,29561","1,67044","300,141","302,082","302,541","299,486","297,962","302,8","298,826","384,349","523,167","433,92","371,574","364,417","381,429","316,1","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2842,39","479,1","380,6855","9,29111","1,66993","299,263","294,878","298,6","299,267","300,143","305,599","298,394","380,01","490,053","454,903","387,186","615,628","386,54","306,26","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2857,32","473,693","383,177","9,28661","1,66941","298,489","296,028","296,852","299,053","299,495","297,056","299,506","409,646","513,048","467,901","403,236","584,927","407,199","313,408","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2898,78","488,233","376,757","9,28437","1,66889","322,759","309,771","297,091","300,367","301,248","293,561","304,074","591,545","484,742","494,802","430,247","450,701","416,135","315,814","64,65","1,83"
2017-09-09 18:00:00,"49,75","23,2","2905,25","476,749","376,465","9,28214","1,66838","318,16","299,481","301,904","300,586","301,9","295,101",,"702,25","460,591","502,869","470,209","489,065","418,979","365,391","64,65","1,83"
2017-09-09 19:00:00,"49,75","23,2","2888,06","494,99","376,468","9,2799","1,66786","317,065","297,754","301,685","300,583","300,593","297,551","302,33","577,943","489,959","504,995","440,587","481,295","434,701","401,796","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3013,73","493,137","377,648","9,27766","1,66734","317,063","305,618","301,896","299,711","302,781","311,115","297,955","538,022","495,639","496,92","428,111","632,855","465,903","439,835","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3150,23","481,599","382,329","9,27542","1,66683","315,963","296,412","298,17","301,245","301,679","303,433","300,587","324,331","509,782","494,23","422,283","635,972","437,91","475,633","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3144,87","498,023","384,665","9,27318","1,66631","313,773","296,85","298,827","301,026","298,832","298,396","303,219","331,813","518,249","494,767","431,627","541,005","408,326","484,982","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3107,35","496,806","379,41","9,27094","1,66579","313,987","306,923","299,264","298,826","299,704","293,117","297,948","272,381","467,938","479,623","416,704","617,384","376,384","475,629","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3101,19","486,472","387,584","9,2687","1,66528","312,665","288,508","297,291","297,951","298,17","293,995","297,518","332,862","513,183","459,684","367,923","595,307","389,255","482,778","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3001,65","501,092","378,812","9,26647","1,66476","308,934","293,336","297,949","298,828","298,828","294,437","302,782","357,852","525,606","451,071","337,514","536,955",,"476,151","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3040,31","488,297","384,661","9,26423","1,66424","306,741","294,652","298,388","298,609","299,267","301,237","299,491","363,348","487,156","463,459","366,372","423,687","398,202","443,652","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3022,84","476,085","385,839","9,26199","1,66373","306,738","303,654","298,389","299,267","300,804","303,44","299,048","382,856","504,652","462,396","421,045","503,342","381,415","394,551","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3009,84","480,342","380,865","9,25975","1,66321","306,958","294,224","299,267","299,268","299,489",,"299,267","397,872","522,774","469,941","423,825","467,651","362,937","361,436","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3059,34","490,715","378,81","9,25751","1,66347","305,641","295,97","298,828","299,268","297,731","299,711","298,389","393,887","499,588","466,175","412,899","489,078","371,313","354,785","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3026,09","493,159","383,779","9,25527","1,66373","305,859","298,603","299,267","298,39","296,633","293,128","298,389","386,392","504,658","473,711","433,553","470,953","412,682","356,432","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2945,75","496,805","383,789","9,25304","1,66399","304,548","292,273","299,048","299,263","296,412","287,872","299,263","366,471","477,072","449,047","425,826","408,485","430,026","386,061","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2957,53","510,221","382,036","9,2508","1,66425","305,418","298,374","298,829","299,706","301,452","291,787","303,432","370,851","501,21","447,83","395,777","415,271","433,477","406,595","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2967,82",492,"385,828","9,24856","1,66452","308,048","306,493","306,276","305,183","304,531","309,759","298,842","389,323","484,895","420,933","378,569","493,807","424,552","426,447","65,05",
2017-09-09 19:00:00,"49,75","23,2","2890,2","512,016","380,001","9,24632","1,66478","308,057","304,548","302,576","303,01","303,227","311,785","299,266","392,871","488,795","399,88","359,052","495,149","369,27","401,765","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2936,1","500,533","378,813","9,24408","1,66504","306,743","296,443","301,25","299,501","301,909","298,879","299,705","382,913","487,116","376,159","355,482","630,665","340,627","375,848","65,05","1,65"
