date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 19:00:00,"49,75","23,2","3066,5","510,213","383,768","9,24184","1,6653","307,395","304,507","300,589","301,675","299,935","294,014","301,676","378,886","486,545","341,142","377,253","576,894","344,978","347,175","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3239,5","502,364","383,206","9,23961","1,66556","307,397","298,423","301,46","302,122","300,364","294,213","301,685","373,395","464,578","321,682","373,071","440,297","372,841","342,118","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3380,24","507,178","380,871","9,23737","1,66582","307,616","301,013","300,372","300,812","299,492","307,771",,"384,82","479,672","297,947","359,053","431,85","412,57","363,504","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3300,15","509,023","381,442","9,23513","1,66608","307,18","302,118","299,274","299,276","298,613","313,081",,"416,231","518,048","279,589","366,365","441,672","446,18","369,644","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3161,1","509,033","389,597","9,23289","1,66635","305,649","299,285","294,245","296,647","300,355","291,93","300,796","421,877","520,513","280,56","375,335","467,452",,"374,064","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3070,01","503,589","381,808","9,23065","1,66661","303,026","299,703","297,916","297,066","298,624","286,57","302,112","433,321","500,878","304,632","395,137","518,93","418,845","377,373","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3000,17","506,567","382,1865","9,22841","1,66687","303,221","298,835","298,821","298,378","296,211","293,061","297,983","429,452","521,489","330,533","412,36","477,869","389,483","363,721","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2936,03","495,078","382,565",,"1,66713","303,005","293,592","298,392","298,389","297,718","301,623","297,949","431,903","540,218","357,529","423,747","527,29","372,559","364,704","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2892,78","504,085","380,8115","9,22394","1,66739","303,003","297,045","298,389","299,043","298,384","308,447",,"387,696","531,354","386,114","440,893","454,918","393,013","381,694","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2964,03","502,94","379,058","9,2217","1,66765","300,824","310,798","298,824","298,83","299,042","297,165","303,195","394,327","522,863","399,695","450,313","477,882","408,157","402,609","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3058,89","499,91","379,6295","9,22215","1,66791","301,675","294,822","300,133","299,263","299,483","289,895","299,309","381,012","489,161","429,174","432,222","523,319","439,32","416,434","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2938,03","496,25","380,201","9,22262","1,66818","301,467","299,878","299,493","299,485","298,399","295,915","298,614","372,442","491,053","441,778","391,393","619,292",,"446,644","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2828,41","500,447","379,773","9,22309","1,66844","303,641","315,16","305,798","304,493","302,088","310,117","300,785","398,139","489,952","452,58","372,446","572,176","437,449","458,946","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2838,05","507,74","379,345","9,22356","1,6687","304,967","300,948","302,596","302,801","301,471",,"302,111","394,424","503,401","463,902","349,832","494,816","402,47","450,321","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2843,75","504,794","378,235","9,22403","1,66875","304,546","295,589","301,259","299,523","300,161","294,33","299,298","382,998","486,726","454,407","340,722","363,29","352,815","413,12","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2842,69","504,158","378,223","9,2245","1,6688","305,627","309,212","301,679","301,007","299,061","296,168","299,268","378,422","480,946","434,041","355,294","405,951","335,673","381,635","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2805,78","499,322","378,512","9,22497","1,66885","303,684","305,03","300,381","301,46","298,613","305,099","299,485","379,854","504,961","430,064","384,051","450,59","331,599","359,987","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2846,69","499,871","377,067","9,22545","1,6689","304,748","301,939","299,932","297,989","298,174","313,021","299,922","406,097","472,754","416,152","386,692","515,892","379,176","335,743","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2885,63","499,878","377,051","9,22592","1,66895","304,761","301,904","299,927","297,949","298,169","313,11","299,927","406,396","472,383","415,994","386,719","516,633","379,72","335,469","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2919,87","496,268","378,495","9,22639","1,669","302,811","301,471","297,978","299,249","299,468","297,733","299,494","431,063","440,001","415,994","362,847","533,463","399,041","329,486","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2917,78","498,025","377,358","9,22686","1,66905","302,349","303,636","294,91","298,182","300,139","293,168","298,619","421,532","489,333","425,588","392,987","525,545","434,179","346,297","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2909,06","491,419","378,6275","9,22733","1,6691","300,174","291,514","297,259","297,735","298,845","295,935","298,175","421,411","508,395","447,545","436,552","528,164","446,77","368,293","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2861,71","504,578","379,897","9,2278","1,66916","299,28","296,778","298,59","298,596","298,395","302,474","302,07","421,905","518,13","438,78","455,218","639,026","444,165","399,051","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2793,95","495,13","378,247","9,22827","1,66921","298,834","302,268","298,392","299,042","300,772","304,947","299,957","413,521","494,801","442,912","469,337","606,881","428,109","419,606","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2691,08","499,188","385,986","9,22874","1,66926","298,828","296,521","299,467","299,264","301,453","291,394","297,986","400,632","504,479","442,971","461,863","566,407",,"460,504","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","1360,9078","502,875","377,475","9,22921","1,66931","298,612","298,792","299,487","298,835","301,681","287,674","298,599","390,53","513,595","437,656","427,087","490,235","448,875","512,362","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","30,7356","506,536","385,711","9,22969","1,66936","298,608","301,425","298,405","298,828","299,953","354,702","303,369","389,888","500,343","425,355","420,023","457,634","424,899","539,217","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","1515,44","502,988","386,416","9,23016","1,66941","300,771","302,114","303,794","304,234","300,359","342,548","301,28","385,94","486,76","413,485","422,228","469,073","350,673","504,869","65,05",
2017-09-09 19:00:00,"49,75","23,2","3496,76","496,324","380,949","9,23063","1,66946","301,238","300,827","303,666","302,159","301,663","319,201",,"378,982","494,345","389,937","385,752","477,937","303,187","416,356","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3220,08","493,217","384,602","9,2311","1,66951","302,109","294,761","301,934","302,988","303,196","334,8","358,344","370,51","512,838","358,277","360,976","485,114",,"348,78","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2889,48","515,352","389,273","9,23157","1,66956","303,635","306,095","300,177","297,174","304,086","344,366",,"382,163","460,297","329,096","356,709","497,685","371,655","333,513","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2939,3","510,952","391,657","9,23204","1,66961","304,094","300,473","300,362","300,091","298,491","336,331","369,274","404,982","516,092","311,101","371,985","454,634","402,69","321,341","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3034,58","517,456","379,043","9,23251","1,66966","303,886","299,288","300,366","300,362","300,762","322,806",,"402,447","486,543","292,77","389,14","475,474","434,035","323,832","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2895,36","507,997","380,821","9,23298","1,66971","304,313","304,226","300,366","299,288","298,434","338,942","209,347","405,83","499,314","284,496","385,621","476,415","483,509","333,626","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2940,56","514,979","380,0715","9,23346","1,66976","302,386","296,582","300,366","301,203","297,959","342,698","362,432","409,814","513,425","295,958","368,347","543,79","428,555","359,727","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2891,79","508,562","379,322","9,23393","1,66981","303,42","305,448","299,29","300,384","297,304","325,345",,"402,058","512,067","307,309","368,351","538,801","395,516","385,152","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2846,54","504,242","377,101","9,2344","1,66986","300,002","297,254","293,892","294,991","297,075","329,706","337,489","416,094","469,355","327,078","400,849","488,003","393,745","386,219","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2",2738,"514,891","381,347","9,23487","1,66991","298,853","294,707","298,071","297,021","299,863","342,484","325,0175","420,81","526,563","361,795","440,135","517,046","388,793","406,19","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","1840,0160333333","502,617","393,75","9,23534","1,66996","298,184","301,521","298,169","298,787","298,424","337,193","312,546","417,491","509,633","399,469","419,649","506,437","407,28","428,742","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","942,0320666667","521,947","379,483","9,23213","1,67001","297,313","301,042","297,741","298,4","299,245","325,498","258,23","413,993","519,134","442,934","432,844","583,455","439,922","453,463","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","44,0481","509,361","382,817","9,22883","1,67006","298,147","298,882","298,801","299,032","299,053","341,272","322,454","409,509","447,561","465,631","386,33","529,061","404,159","456,788","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2965,91","503,679","382,91","9,22553","1,67011","299,026","308,465","302,255","302,474","302,474","349,599","319,82875","379,155","487,166","482,474","404,954","477,186",,"476,216","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2912,5","508,889","381,484","9,22223","1,67016","299,262","301,869","305,767","299,568","302,777","340,176","317,2035","374,957","486,036","479,745","412,696","386,839","394,264","439,107","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3346,45","502,498","383,442","9,21894","1,6701","299,481","302,754","301,368","302,696","302,142","331,576","314,57825","377,302","484,323","469,157","413,271","337,801","368,098","403,722","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3109,5","514,205","380,361","9,21564","1,67004","300,77","307,062","301,459","300,002","299,557","343,115","311,953","378,343","489,792","456,261","398,067","375,14","380,486","369,474","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2972,78","499,694","377,141","9,21234","1,66998","302,087","300,557","300,824","302,703","300,342","358,17","257,492","386,159","500,402","460,641","384,746","476,301","360,697","355,702","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2983,82","511,724","378,19","9,20904","1,66992","303,619","295,669","300,379","301,288","298,871","336,173","292,068","394,159","508,96","438,23","366,154","520,929",,"348,361","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2926,22","507,936","379,93","9,20574","1,66985","303,662","301,507","300,366","301,245","300,322","339,577","308,048","396,329","486,647","416,093","375,488","517,862","405,185","366,377","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2969,08","505,442","379,98","9,20245","1,66979","302,169","302,751","299,94","296,979","300,366","361,029","324,028","415,822","506,322","396,073","387,916","591,523","403,868","362,634","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3002,67","503,604","381,677","9,19915","1,66973","302,337","300,026","300,351","299,82","302,911","336,009","340,008","413,508","504,2","382,472","403,362","616,601","424,883","366,233","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3080,07","515,37","382,022","9,19585","1,66966","302,557","306,953","299,727","300,353","298,106","331,463","261,382","410,008","527,155","370,499","423,969","633,972","419,132","380,269","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3077,26","487,951","379,476","9,19255","1,6696","301,712","299,513","297,791","296,534","297,098","357,322","222,864","409,9","531,732","358,63","430,665","550,712","490,014","422,414","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2976,56","507,744","377,125","9,18925","1,66954","300,195","297,14","296,666","297,688","299,41","346,241","257,232","402,143","514,306","359,307","450,905","431,772","485,784","460,077","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2976,42","503,695","377,1985","9,18595","1,66947","300,359","296,007","298,12","297,517","300,551","328,403","267,6274","394,138","526,345","395,39","442,485","503,688","473,64","487,449","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2956,83","492,347","377,272","9,18265","1,66941","298,458","296,608","298,381","297,722","299,738","343,949","278,0228","413,689","491,771","420,004","397,699","564,112","261,355","484,045","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2927,86","504,932","377,6935","9,17936","1,66935","298,389","293,23","298,389","298,58","297,794","351,333","288,4182","421,182","495,987","443,292","418,388","542,761","286,754","492,431","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2947,27","511,86","378,115","9,17606","1,66928","297,752","294,814","299,238","297,971","299,641","336,485","298,8136","425,281","485,223","449,786","418,386","456,798","374,476","464,457","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","2947,76","495,583","378,506","9,17276","1,66922","299,851","308,027","304,784","304,314","301,192","341,054","309,209","405,118","496,876","429,146","421,754","451,716","446,7","438,437","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3039,6","495,584","377,95","9,16946","1,66916","301,199","299,168","302,648","302,845","300,397","359,467","247,34","383,63","504,409","415,91","399,262","442,075","457,813","404,538","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3150,39","493,254","378,38375","9,16616","1,66909","301,034","301,156","302,14","303,63","301,636","356,746","216,649","371,306","482,304","386,876","390,914","550,461","438,172","394,302","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3150,39","493,164","378,8175",,"1,66903","301,025","301,245","302,124","303,662","301,685","356,616","215,552","370,862","481,445","385,779","390,625","554,637","437,406","393,955","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3091,81","490,812","379,25125","9,15957","1,66897","302,296","303,574","300,642","300,698","302,32","333,965","308,273","377,13","460,709","360,307","377,077","436,303","400,714","373,755","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3121,02","504,824","379,685","9,15627","1,66891","301,286","294,778","298,048","298,894","299,382","355,95","297,3652","391,822","407,576","336,487","364,529","406,892","376,138","369,27","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3105,55","494,796","378,288","9,15297","1,66884","300,822","296,549","296,469","299,463","300,114","354,721","286,4574","393,828","474,79","331,446","361,43","506,661","355,292","363,815","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3015,85","501,406","378,123","9,14967","1,66878","299,963","299,369","300,203","298,855","299,301","331,468","275,5496","416,435","492,684","346,802","363,949","611,425",,"361,493","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3040,75","505,816","377,958","9,14637","1,66872","300,349","303,289","300,155","299,251","298,423","330,68","264,6418","409,709","434,536","354,732","356,177","564,945","361,78","355,567","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3156,02","502,461","377,793","9,14307","1,66865","299,944","297,74","299,513","299,268","301,134","358,569","253,734","409,881","499,681","387,18","369,002","437,421","393,539","371,774","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3263,44","490,585","378,108","9,13978","1,66859","299,716","298,143","299,487","299,901","302,09","349,977","246,119","387,288","500,769","392,626","371,409","424,422","409,915","393,652","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3271,47","501,837","378,423","9,13965","1,66853","301,184","302,39","302,02","303,092","301,702","334,179","325,657","383,973","505,599","408,34","396,247","469,597","407,833","402,986","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3187,75","491,186","383,016","9,13965","1,66846","301,456","292,227","302,757","298,793","299,364","362,022","313,83275","387,238","504,713","410,533","399,891","469,882","384,603","369,964","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3160,3","487,795","379,268","9,13965","1,6684","301,254","309,084","300,675","299,663","303,062","364,262","302,0085","390,259","492,712","403,868","397,002","469,288","390,626","342,104","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3078,48","509,922","379,062",,"1,66834","301,456","299,907","299,321","300,129","302,169","339,854","290,18425","393,742","526,44","405,654","362,023","476,135","387,697","335,693","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3025,61","495,076","378,856","9,13965","1,66793","301,254","299,908","300,32","300,357","302,335","339,239","278,36","405,392","517,58","425,902","344,08","490,145","486,289","357,671","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3066,18","501,388","378,0546666667","9,13965","1,66752","301,245","302,238","300,366","299,526","299,403","351,1675","256,132","409,724","527,419","428,848","366,142","601,337","497,573","363,391","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3105,25","500,545","377,2533333333",,"1,6671","301,036","294,799","300,157","299,487","301,992","363,096","282,988","403,216","466,84","430,487","358,618","594,852","237,195","377,292","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3192,65","495,814","376,452","9,13965","1,66668","299,132","302,427","295,729","298,646","298,759","333,101",,"399,539","508,891","439,342","381,388","589,548",,"396,969","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3222,47","504,367","376,465","9,13965","1,66626","296,735","291,218","297,214","298,398","297,557","360,386","323,14375","405,616","539,086","459,872","429,151","624,125","344,343","404,682","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3207,14","502,427","385,986","9,13965","1,66584","296,211","305,4","297,29","299,229","298,77","360,62",,"405,896","514,364","472,122","434,984","537,241","451,165","418,175","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3158,6","506,372","378,368","9,13965","1,66542","295,983","299,202","298,957","298,017","299,453","340,982","305,70325","409,694","513,164","472,135","461,461","392,111","490,946","450,183","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3140,75","505,433","379,042","9,13965","1,66501","295,138","298,412","298,005","298,783","298,028","335,33","296,983","413,224","526,064","468,011","442,132","326,952","484,88","465,503","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3148,31","500,166","379,934","9,13965","1,66459","295,301","297,972","299,407","299,453","300,239","356,319","255,408","383,527","538,565","460,633","462,113","340,56","432,975","473,555","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3146,5","496,994","381,919","9,13965","1,66417","297,597","305,217","304,679","305,302","301,197","352,096","317,924","388,021","498,002","455,138","463,65","367,51","389,371","457,274","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3225,66","489,923","389,211","9,13965","1,66375","298,351","297,977","302,702","304,19","301,659","340,806",,"361,018","468,378","431,957","425,013","416,265","356,383","436,022","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3253,63","506,761","386,611","9,13965","1,66333","299,217","302,48","300,907","300,581","300,856","348,214","338,707","381,523","506,76","398,013","389,518","521,938","366,659","405,141","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3246,18","502,102","385,329","9,13965","1,66292","300,707","306,689","301,628","301,6","300,806","367,824","349,0985","394,112","496,481","363,723","371,785","532,837","378,402","383,203","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3255,71","504,009","382,77","9,13965","1,6625","302,047","298,679","299,615","300,029","299,978","351,755","359,49","405,257","453,458","342,695","365,552","604,231","406,064","381,297","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3248,14","503,001","378,756","9,13965","1,66208","303,572","297,962","300,315","298,892","300,547","341,995","301,923","402,126","523,385","324,772","385,094","566,61","437,251","365,161","65,05",
2017-09-09 19:00:00,"49,75","23,2","3176,59","500,058","378,791",,"1,66166","303,662","300,223","300,159","300,482","299,346","350,345","250,632","404,717","501,244","315,1","416,098","529,797","422,75","372,986","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3125,6","497,583","381,005","9,13965","1,66124","304,075","298,507","300,766","300,793","301,747","369,909","253,623","410,542","486,79","294,774","425,314","532,827",,"393,772","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3171,28","514,534","383,34",,"1,66083","303,896","300,235","300,19","298,754","300,459","336,65","268,404","395,012","472,226","289,485","420,675","579,443","303,638","414,121","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3206,58","501,991","383,221","9,13965","1,66041","300,168","296,858","296,02","297,577","298,921","327,395","283,185","403,284","511,674","308,96","383,63","598,243","376,944","440,344","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3147,27","505,111","387,331","9,13965","1,65999","297,863","297,456","297,609","298,129","298,003","354,607","297,966","399,193","471,739","334,059","369,877","628,219","476,643","460,614","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3142,63","502,507","381,274",,"1,65957","297,111","301,428","298,554","297,757","299,186","348,767","312,747","426,6","501,409","368,513","398,101","592,362","492,231","462,857","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3086,73","498,313","383,882","9,13965","1,65915","297,482","299,418","299,227","299,172","299,062","338,994","262,849","414,337","491,849","404,572","400,366","381,73","450,834","448,437","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3101,27","507,705","381,628","9,13965","1,65873","296,487","296,2","298,449","298,04","299,252","333,879","278,973","406,415","482,111","425,906","391,664","327,933","382,362","422,824","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3228,51","489,597","386,101","9,13965","1,65832","298,054","309,732","302,085","301,851","300,5","353,466","351,431","394,669","491,504","446,488","399,778","323,931","274,353","402,941","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3324,68","506,541","385,056","9,13965","1,6579","299,196","300,217","302,755","301,508","300,791","354,653","332,8983333333","376,104","448,785","453,376","386,148","340,337","285,474","360,412","65,05",
2017-09-09 19:00:00,"49,75","23,2","3333,86","494,694","389,889","9,13932","1,65748","299,678","302,567","300,935","303,723","301,011","340,06","314,3656666667","370,656","469,58","440,149","386,981","391,41","348,507","332,274","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3335,9","494,344","380,112","9,13896","1,65706","300,528","299,09","301,626","301,009","299,999","351,144","295,833","373,166","464,903","431,637","374,342","407,769","397,292","311,438","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3335,94","510,338","389,24","9,13861","1,65664","301,611","294,931","300,864","300,806","301,157","362,462","213,432","397,658","498,82","426,065","349,736","623,59","443,311","304,422","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3207,27","509,767","384,204","9,13826","1,65607","302,709","299,981","300,396","298,961","299,606","343,536","263,014","416,66","491,761","425,706","362,619","626,065",,"325,116","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3095,67","503,953","382,423","9,1379","1,65548","303,603","301,186","300,161","300,672","300,307","335,969","360,177","406,709","516,422","429,73","338,543","606,137","478,362","336,929","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3185,83","502,972","381,779","9,13755","1,6549","302,844","304,109","299,942","302,033","299,957","357,21","359,0025","405,896","522,481","431,027","337,81","606,296","462,491","366,96","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3381,17","502,93","381,738",,"1,65431","302,783","304,321","299,927","302,124","299,927","358,813","357,828","405,896","522,793","431,101","337,891","606,41","461,488","369,126","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3474,79","494,409","384,192","9,13684","1,65373","302,783","299,209","299,927","300,693","300,745","357,382","356,6535","408,691","524,901","416,539","370,245","619,225","286,879","388,639","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3518,7","506,275","377,557","9,13649","1,65314","302,988","301,078","300,131","300,995","299,374","332,525","355,479","401,91","522,949","414,952","399,202","603,772","237,372","384,956","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3536,75","497,554","387,131","9,13614","1,65256","303,616","294,707","298,103","298,574","301,106","337,227","358,243","401,392","480,658","417,423","432,41","571,313","276,328","398,428","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3456,74","497,393","381,628","9,13578","1,65197","302,232","311,369","294,886","298,797","297,161","366,516","272,016","395,344","535,918","417,612","447,11","568,445","380,978","426,141","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3346,09","496,305","383,053","9,13543","1,65139","300,088","295,772","298,115","297,607","298,479","351,802","227,356","405,088","510,96","413,113","461,078","588,821","498,182","455,261","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3334,19","487,741","383,203","9,13508","1,6508","298,91","296,874","298,389","297,103","301,253","336,226","237,359","420,722","509,681","427,74","458,493","602,164","523,962","481,413","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3437,2","487,627","383,475","9,13472","1,65022","298,013","293,809","298,185","298,293","296,98","332,637","267,50425","424,697","512,918","429,443","453,855","586,755","537,285","513,028","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3638,14","490,501","380,507","9,13437","1,64963","297,745","302,726","299,799","298,185","297,446","353,234","297,6495","404,025","501,606","427,981","462,936","452,145","505,49","523,018","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3888,98","487,893","379,458","9,13402","1,64904","298,544","304,461","302,372","302,244","299,343","355,47","327,79475","402,393","522,237","422,861","456,79","349,286","473,331","523,618","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3904,08","493,329","378,851","9,13366","1,64846","300,034","299,856","302,36","302,563","301,728","341,056","357,94","382,443","510,275","400,962","422,575","282,3","385,348","487,304","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3890,99","492,649","385,291","9,13331","1,64787","300,146","298,069","301,736","303,779","301,499","346,399","269,404","375,335","488,312","371,909","400,115","285,21","311,993","429,506","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3833,44","487,472","382,316",,"1,64791","300,552","297,949","300,871","301,036","300,448","349,8255",,"367,457","511,172","350,125","403,136","365,856","297,026","366,15","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3769,17","491,579","379,591","9,1326","1,648","300,993","300,186","301,416","300,806","300,57","353,252","328,484","381,678","491,151","322,088","381,105","432,979","323,22","331,278","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3723,79","478,956","376,684","9,13225","1,64809","302,245","303,619","300,448","299,383","303,025","345,464","314,481","396,765","496,187","313,964","378,574","526,026","373,582","321,701","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3741,7","488,635","378,482","9,1319","1,64817","302,75","295,343","300,773","301,097","300,58","355,949","300,478","396,499","496,214","308,986","370,564","517,358","441,217","321,634","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3891,86","492,31","380,28","9,13154","1,64826","302,379","301,73","300,401","300,841","298,547","363,913",,"411,585","499,82","319,546","359,138","584,503","493,264","332,845","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4092,24","471,702","382,078","9,13119","1,64835","303,155","300,518","300,366","297,965","301,838","345,252","270,177","410,13","495,953","336,435","348,825","597,049","469,407","341,455","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4162,23","480,676","376,668",,"1,64844","302,614","296,31","299,961","299,758","300,299","338,784","250,539","411,748","512,859","344,732","354,177","597,089","482,082","358,388","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4175,45","478,191","379,684","9,13048","1,64853","301,145","299,213","296,482","298,103","299,944","361,881","334,45","406,364","516,908","373,173","374,498","594,508","240,613","382,132","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4048,58","495,921","381,061",,"1,64862","298,999","295,231","298,218","297,138","297,495","351,706","333,5506666667","416,514","509,292","401,407","424,815","578,035","240,251","410,489","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3796,29","493,498","377,371","9,12978","1,6487","297,613","301,76","297,984","297,881","296,682","337,922","332,6513333333","406,795","483,569","440,89","432,147","460,898","325,072","422,888","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3819,41","492,039","383,532","9,12942","1,64879","297,307","296,876","297,949","297,949","297,846","355,676","331,752","420,196","481,445","474,386","432,062","430,276","484,397","433,921","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","3879,1","497,004","382,193","9,1295","1,64888","296,885","300,864","298,556","299,164","296,937","362,538","261,17","421,872","491,359","499,329","424,475","502,077","489,593","435,293","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4026,73","487,883","383,11","9,12962","1,64897","298,874","304,887","303,666","303,718","300,492","340,331","282,246","410,392","482,82","493,791","421,67","421,15","469,852","437,369","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4256,73","496,046","379,968","9,12974","1,64906","299,857","296,103","303,697","299,452","299,593","336,762",,"371,178","495,04","481,731","416,093","402,995",,"430,437","65,05",
2017-09-09 19:00:00,"49,75","23,2","4324,28","495,143","385,343","9,12986","1,64915","300,533","300,362","302,248","300,058","298,477","368,939","303,693","372,46","474,824","453,956","432,502","426,88","281,179","408,516","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4350,77","484,898","377,763","9,12997","1,64923","299,576","302,623","300,307","300,752","300,812","363,902","289,684","378,383","506,784","430,778","420,343","432,602","267,42","379,263","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4285,37","487,374","377,3646666667","9,13009","1,64932","300,497","302,178","300,752","299,998","303,448","342,411","275,675","372,431","501,958","395,229","378,938","566,023","347,947","380,907","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4147,07","495,521","376,9663333333","9,13021","1,64941","301,191","301,518","300,402","299,725","302,855","330,685","261,666","391,175","496,586","372,426","365,342","578,782","481,653","381,772","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4165,25","485,015","376,568","9,13033","1,6495","301,85","301,062","300,366","300,514","302,985","365,093","247,657","415,846","499,81","366,711","374,848","604,141","489,254","388,905","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4262,28","481,768","379,202",,"1,64959","301,904","303,446","299,559","300,989","299,977","364,026","212,13","403,665","505,336","339,113","381,519","518,938",,"396,632","65,05",
2017-09-09 19:00:00,"49,75","23,2","4327,9","494,452","377,749","9,13056","1,64968","302,308","303,259","299,487","300,219","297,69","336,219","366,764","400,555","513,599","348,565","392,788","493,937","442,75","397,266","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4458,3","490,005","376,296","9,13068","1,64976","301,739","294,956","294,85","298,13","297,308","344,854","364,414","405,442","504,422","360,521","387,656","525,755",,"402,329","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4459,12","482,225","376,3285","9,1308","1,64985","300,072","293,005","297,255","298,352","299,305","359,351","362,064","403,142","524,833","380,797","412,186","465,61","283,877","421,506","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4393,31","487,687","376,361","9,13092","1,64994","298,925","298,303","298,711","298,389","298,085","343,749","359,714","412,929","509,722","415,982","435,459","441,83","369,034","421,187","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4207,91","481,021","379,682","9,13103","1,65003","298,828","298,828","298,627","299,193","299,156","336,887","341,047","422,147","472,306","434,536","438,215","620,497","450,714","411,904","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4142,81","507,134","376,766","9,13115","1,65012","298,225","296,618","298,809","299,87","299,268","349,661","275,464","405,523","518,184","462,104","433,638","583,872","464,225","404,501","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4070,95","475,617","377,0875","9,13127","1,65021","298,37","297,014","300,635","300,73","300,272","355,321","297,097","398,863","527,452","471,95","428,919","548,669","488,906","430,613","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4143,18","485,797","377,409","9,13139","1,65029","299,393","312,73","305,624","302,01","301,772","345,097","332,834","384,212","509,777","457,364","452,786","430,075","454,838","437,163","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4350,73","490,399","378,171",,"1,65038","300,288","304,595","302,274","301,121","302,505","344,492","320,3775","381,961","500,322","420,51","414,487","407,598","378,406","451,123","65,05",
2017-09-09 19:00:00,"49,75","23,2","4469,77","484,597","378,223","9,13162","1,65032","300,366","305,065","301,503","300,023","299,556","366,583","307,921","375,936","487,685","403,782","389,52","406,979","338,617","449,924","65,05",
2017-09-09 19:00:00,"49,75","23,2","4388,54","484,565","379,291","9,13174","1,65025","300,967","296,384","300,864","301,129","299,268","344,656","295,4645","395,905","499,456","369,046","376,813","407,027","344,158","430,059","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4517,39","497,401","378,483","9,13186","1,65017","301,426","301,134","299,205","300,445","301,268","343,734","283,008","401,078","490,904","347,147","386,452","528,392","378,143","370,389","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4344,59","469,186","377,675","9,13198","1,65009","302,065","297,881","299,648","300,766","300,064","356,483","214,267","402,304","505,422","337,448","385,009","624,114","376,298","349,129","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4267,22","491,862","376,867","9,13209","1,65002","301,724","298,71","300,107","301,206","300,327","350,715",,"405,581","506,934","329,314","389,032","528,028",,"355,642","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4263,67","479,942","378,651",,"1,64994","300,285","308,027","299,747","299,445","299,366","339,425",,"399,519","501,263","340,863","379,498","480,138","410,599","379,536","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4380,65","478,516","378,809","9,13233","1,64987","300,146","308,936","299,707","299,268","299,268","338,379","256,2435","398,889","500,703","342,075","378,516","476,426","412,763","381,816","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4397,88","501,26","382,803",,"1,64979","299,547","299,35","298,908","299,667","298,269","356,952",,"391,156","496,07","346,489","364,669","454,399","440,76","377,805","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4405,88","484,737","378,425","9,13257","1,64972","298,691","295,801","295,045","296,92","296,775",,"284,2278333333","404,439","508,949","374,797","394,074","466,664","482,641","389,401","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4398,82","478,912","378,461","9,13268","1,64964","297,213","297,326","297,643","297,428","299,222","338,571","298,22","398,632","496,973","402,647","411,794","586,575","411,501","395,149","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4361,24","483,499","383,831","9,1328","1,64956","296,273","295,317","299,145","299,503","300,085","350,017","251,111","413,779","509,479","436,039","405,485","596,201","267,642","404,119","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4366,8","491,203","384,109","9,13538","1,64949","295,594","302,065","297,674","299,906","298,951","358,116","244,884","414,044","460,059","461,208","402,208","561,988","292,805","398,987","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4363,47","496,923","383,285","9,1382","1,64941","295,931","304,576","298,705","298,732","298,43","337,898","290,769","396,662","493,335","476,192","409,036","393,219","401,422","422,879","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4165,92","489,699","384,53","9,14103","1,64934","295,773","299,388","302,012","301,593","301,771","348,477","305,28725","397,605","508,589","481,9","430,99","357,729","440,604","428,903","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4085,63","490,548","381,752","9,14386","1,64926","297,74","305,786","305,524","305,284","299,739","362,329","319,8055","384,304","505,154","465,761","428,962","391,184",,"401,812","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4172,86","477,478","382,24","9,14668","1,64919","297,949","298,771","302,283","303,454","300,481","359,674","334,32375","375,181","523,104","444,012","405,559","409,85","422,782","363,501","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4316,8","488,212","383,119","9,14951","1,64911","298,744","299,737","301,904","300,641","299,791","335,618","348,842","385,223","502,531","399,949","379,115","498,062","373,469","350,769","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4294,56","491,708","380,027","9,15233","1,64903","300,218","298,736","300,515","299,572","300,501","362,487","279,129","396,777","503,719","375,991","370,916","593,359","374,591","358,289","65,05","1,65"
2017-09-09 19:00:00,"49,75","23,2","4152,56","482,575","379,688","9,15516","1,64896","301,557","303,767","300,168","299,884","299,991","356,102","319,962","399,244","510,239","359,781","368,549","638,361","433,393","367,664","65,05","1,65"
2017-09-09 20:00:00,"49,75","23,2","4218,57","492,027","378,63","9,15799","1,64888","302,081","301,348","300,543","300,125","299,53","336,25","342,615","412,491","510,388","342,202","371,883","594,518","443,687","375,044","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4207,86","494,816","376,929","9,16081","1,64881","302,719","303,405","300,586","300,345","298,892","359,387","345,66325","427,003","508,287","336,074","402,935","554,543",,"392,677","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4118,28","487,845","384,414","9,16364","1,64873","301,397","293,959","299,002","298,386","299,026","347,456","348,7115","409,023","503,472","339,004","400,266","479,802","258,249","393,512","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4155,8","485,975","382,387",,"1,64866","300,463","293,482","294,333","297,583","299,439","335,881","351,75975","394,877","517,076","356,656","405,864","504,845","343,937","405,673","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4230,22","491,836","380,461","9,16929","1,64858","299,974","297,087","298,092","299,472","299,095","343,278","354,808","409,028","514,781","382,895","415,362","514,825","441,05","426,908","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4293,44","481,112","380,796","9,17212","1,6485","298,946","292,802","297,628","298,334","300,029","358,826","282,331","406,433","497,612","415,159","412,571","509,14","492,403","433,208","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4367,01","481,367","381,903",,"1,64843","298,437","299,282","297,51","298,365","298,189","350,59",,"426,403","528,399","440,318","399,584","495,616","492,842","429,75","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4337,89","486,471","383,862","9,17777","1,64835","297,8","300,343","298,294","298,781","299,322","333,086","346,113","409,261","516,243","453,567","389,678","458,652","440,299","441,088","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4345,16","500,124","383,561","9,1806","1,64828","297,729","304,677","301,328","301,572","299,879","348,176","347,759","399,309","510,256","460,134","403,652","474,043","368,114","425,287","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4261,25","486,551","382,977","9,18342","1,6482","299,678","305,005","305,582","300,54","300,706","349,2655","349,405","390,398","509,263","452,162","412,052","477,403","333,293","394,814","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4058,83","484,076","382,649","9,18625","1,64861","299,731","300,482","302,363","304,474","301,001","350,355","351,051","379,578","476,424","432,812","410,456","440,263",,"374,496","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4068,96","497,041","380,271","9,18908","1,64908","301,075","304,227","301,513","303,612","300,634","337,027","352,697","392,173","504,13",396,"409,114","483,69","385,785","368,509","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4158,71","488,89","380,241","9,1919","1,64954","301,44","302,417","300,879","300,708","299,219","363,09","301,312","386,765","528,712","363,893","384,675","509,72","421,169","384,7","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4281,84","491,468","381,575","9,19473","1,65001","301,66","301,929","299,829","300,561","299,048","350,91","242,078","392,993","516,188","346,994","386,848","638,51","441,509","398,55","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4335,01","494,109","386,935",,"1,65048","301,879","305,607","299,902","299,612","299,632",,"291,647","404,538","527,358","329,999","386,807","604,013","440,586","398,556","64,83",
2017-09-09 20:00:00,"49,75","23,2","4306,67","484,1","383,181","9,20038","1,65095","302,684","302,768","300,316","302,41","302,045","331,451","335,269","416,105","510,437","337,139","377,711","670,38","434,742","397,39","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4403,83","496,31","380,54",,"1,65141","302,394","299,034","299,587","295,579","303,512","359,557","329,91","410,754","502,545","353,599","374,486","488,33","394,836","391,887","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4450,53","494,261","382,35","9,20604","1,65188","298,839","295,882","294,035","296,406","300,352","350,747","324,551","411,23","488,284","367,995","401,218","486,209","391,29","412,71","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4285,16","492,158","380,549","9,20886","1,65235","297,225","299,217","296,632","297,988","300,702","338,867","319,192","410,518","489,543","399,594","425,374","583,889","396,424","423,266","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4255,1","486,011","380,015","9,21169","1,65282","296,294","298,348","297,847","297,586","297,893","350,897","257,354","410,843","503,956","439,342","437,1","574,595","383,224","428,202","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4393,31","487,926","381,275","9,21451","1,65329","297,162","293,898","299,114","298,675","298,092","358,097","260,737","406,037","496,293","458,828","429,308","454,924","400,697","434,078","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4514,26","485,045","382,739","9,21704","1,65375","295,737","295,665","299,268","298,634","295,645","343,476","260,749","399,647","482,527","475,555","403,619","405,944","423,531","445,998","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4561,85","498,633","384,204","9,21952","1,65422","296,502","301,987","301,402","300,937","298,805","340,097","318,418","392,26","486,381","477,979","419,708","383,037","417,797","459,657","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4577,3","489,18","377,913","9,22201","1,65469","297,794","299,681","305,174","304,735","303,533","360,66","310,19425","387,408","494,605","459,476","409,514","367,955","373,694","434,008","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4554,42","495,205","380,925",,"1,65516","298,724","301,399","302,54","302,875","304,102","364,009","301,9705","386,436","499,101","428,933","398,858","387,151","343,269","365,184","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4468,53","491,377","379,639","9,22698","1,65562","299,215","303,039","301,156","299,854","301,585","347,248","293,74675","370,065","508,551","402,829","378,388","452,053","346,369","350,117","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4303,72","492,872","380,942","9,22946","1,65609","300,041","303,029","301,025","301,808","299,504","338,395","285,523","384,16","501,788","377,485","364,778","494,392",,"355,577","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4289,31","499,074","380,379","9,23195","1,65656","301,5","297,974","300,058","301,737","299,461","337,948","276,585","392,985","496,715","355,927","373,596","613,42","395,515","343,808","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4442,71","489,143","384,395","9,23443","1,65713","302,649","297,483","300,7","296,661","300,26","337,501","297,50475","404,007","479,735","330,632",375,"596,542","421,146","352,279","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4581,02","504,766","379,32","9,23691","1,65772","303,745","301,933","300,421","299,241","300,751","324,726","318,4245","411,528","529,039","332,23","395,172","625,353","429,917","352,711","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4577,05","499,704","376,973","9,2394","1,6583","303,303","307,384","299,595","299,514","302,541","367,428",,"420,747","524,458","337,164","401,132","467,692","425,77","373,878","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4457,67","501,871","388,069","9,24188","1,65889","302,259","294,945","296,981","298,523","301,241","353,483","360,264","404,783","511,858","340,126","376,883","438,265","420,661","410,743","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4502,12","504,997","379,624","9,24437","1,65947","300,004","300,055","297,787","298,389","298,712","332,563",,"408,979","510,829","366,491","408,05","491,44","424,466","427,575","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4607,89","498,417","379,25","9,24685","1,66006","298,359","293,129","298,334","297,811","298,196","343,51","264,23","409,9","521,324","383,846","444,046","507,697","397,596","420,079","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4615,23","499,035","379,906","9,24934","1,66065","297,785","296,813","298,772","297,921","298,936","359,223","252,521","402,908","507,463","436,654","445,709","594,037","371,228","415,412","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4447,77","493,925","379,468","9,25182","1,66123","297,729","296,356","298,636","298,333","299,433","344,112","283,021","398,394","480,94","449,246","417,274","445,861","407,669","430,86","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4404,62","499,04","383,24","9,25431","1,66182","296,191","297,345","299,57","298,773","299,295","338,406","285,495","394,385","493,342","460,373","413,965","396,49","428,027","463,55","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4536,99","499,878","386,096","9,25679","1,6624","298,279","307,507","302,206","303,827","300,613","350,051","287,969","386,44","491,641","468,937","423,632","407,164","430,125","469,339","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4692,39","499,878","386,426","9,25927","1,66299","298,608","308,936","302,563","304,541","300,806","351,782","290,443","385,376","491,074","469,949",425,"409,23","430,125","469,546","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4703,13","501,479","381,557","9,26176","1,66357","299,954","303,554","301,987","303,772","299,653","346,401","292,917","386,251","487,606","431,251","402,792","588,92","363,505","392,331","64,83","1,71"
