date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 20:00:00,"49,75","23,2","4699,5","501,709","380,859","9,26424","1,66416","300,146","302,783","301,904","303,662","299,487","345,63","295,391","386,377","487,109","425,706","399,609","614,672","353,957","381,265","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4684,71","495,85","381,882","9,26673","1,66474","299,955","298,756","301,329","302,895","299,871","336,042","297,865","386,377","487,109","405,458","389,723","497,87","364,221","371,634","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4498,76","501,912","382,542","9,26921","1,66533","300,693","303,915","301,245","299,719","300,31","355,33","300,339","396,412","486,122","377,577","371,596","397,289","399,405","381,773","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4343,17","514,09","378,791","9,27375","1,66594","300,806","296,343","300,863","300,224","299,601","359,331","236,649","401,375","484,004","349,949","368,12","423,363","407,288","370,5","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4357,16","506,741","378,223","9,27858","1,66656","301,95","298,335","300,424","299,794","302,539","348,602","290,215","404,933","501,901","328,596","375,089","587,772","403,834","367,616","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4445,95","504,311","387,637","9,28342","1,66718","302,697","302,454","300,366","299,707","299,377","334,544","359,953","405,83","514,015","342,758","394,831","599,959","391,568","360,762","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4604,63","507,331","381,937","9,28826","1,6678","302,02","303,576","300,557","299,516","301,309","364,921","353,9756666667","402,418","513,954","338,751","368,137","601,976","385,423","359,746","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4554,09","499,865","382,131","9,29309","1,66841","300,569","296,414","297,534","298,152","301,303","344,241","347,9983333333","404,499","494,555","358,367","366,724","465,812","462,548","392,316","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4440,71","508,717","381,562","9,29793","1,66903","298,46","297,981","296,117","297,377","298,767","333,304","342,021","406,632","474,936","377,412","381,08","416,365","445,707","409,71","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4415,52","501,262","376,876","9,30277","1,66965","296,265","300,864","298,066","298,432","298,769","346,126","281,315","416,005","517,048","410,703","414,007","399,575","393,279","407,308","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4437,46","498,821","380,1665","9,3076","1,67027","296,352","295,54","298,769","298,038","299,208","357,965","255,595","407,011","491,571","446,742","416,045","386,223","309,293","399,482","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4358,44","502,88","383,457","9,31244","1,67088","296,031","294,843","298,448","299,089","299,268","340,279","337,091","415,784","522,303","467,47","421,368","414,932",,"395,506","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4418,09","511,978","376,86","9,31728","1,6715","295,972","302,088","298,768","298,508","299,078","333,483","340,54825","394,92","492,653","480,205","433,066","450,154","389,713","391,721","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4490,31","494,852","380,141","9,32211","1,67212","296,921","307,399","303,004","301,616","299,997","350,349","344,0055","387,058","494,449","485,548","447,589","525,839","425,729","393,103","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4623,54","501,374","378,847","9,32695","1,67274","297,829","307,114","302,908","304,953","301,844","353,289","347,46275","376,495","491,716","459,271","430,831","517,626","444,147","379,194","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4661,68","503,982","378,263","9,32855","1,67335","298,708","302,602","301,268","303,147","299,851","342,903","350,92","375,297","494,98","432,516","400,122","575,203","443,953","392,071","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4656,89","509,413","378,728","9,32961","1,67397","299,396","302,473","301,215","300,699","301,95","349,571","294,611","384,859","514,162","399,172","372,802","604,399","448,395","420,67","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4684,92","508,151","379,53725","9,33067","1,67459","301,758","294,804","300,677","301,88","302,911","364,718","283,306","392,845","475,663","372,571","357,029","579,998","409,613","445,288","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4419,17","494,152","380,3465","9,33173","1,67521","302,313","301,499","300,775","301,178","299,031","351,622","334,237","400,347","504,578","363,479","382,988","511,558","391,671","451,429","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4432,13","496,648","381,15575","9,33279","1,67584","303,661","302,595","300,806","297,826","297,824","335,408","327,0293333333","403,535","521,49","340,859","396,868","474,794",,"428,734","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4446,29","492,193","381,965","9,33385","1,67648","304,071","297,466","299,862","299,744","299,051","363,31","319,8216666667","404,754","502,921","328,875","409,512","480,778","345,88","391,671","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4479,46","496,578","377,917","9,33491","1,67713","304,102","294,932","299,141","301,468","299,645","355,045","312,614","403,605","503,951","334,462","421,062","467,813","440,921","370,585","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4546,77","483,807","381,381","9,33597","1,67777","304,102","305,221","299,803","300,93","302,349","337,218","269,425","405,543","492,02","331,43","382,397","597,389","457,41","383,187","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4477,9","489,422","384,845","9,33703","1,67841","303,347","299,983","296,345","296,847","300,144","351,045",,"402,031","452,036","346,947","373,77","455,572","447,477","394,2","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4458,21","495,419","377,91","9,33809","1,67905","301,156","303,336","296,879","298,258","299,33","356,39","283,3392","421,929","488,373","378,688","381,118","579,655","285,889","411,176","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4471,31","492,556","376,716","9,33915","1,67969","299,678","292,807","298,012","298,044","298,891",,"289,8114","422,414","500,458","421,987","406,182","597,759","288,975","426,581","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4390,62","479,4","377,2795","9,34021","1,68033","298,359","293,928","297,793","297,573","298,264","331,236","296,2836","421,912","496,904","452,89","409,822","444,632","414,403","421,156","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4366,76","485,13","377,843","9,34127","1,68097","297,981","298,195","297,918","297,886","299,109","340,778","302,7558","418,057","501,504","458,847","412,44","390,39","431,73","420,36","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4384,74","485,406","379,977","9,34233","1,68161","297,761","299,204","300,768","299,265","300,207","356,868","309,228","399,857","520,811","475,309","415,897","451,969","456,154","414,305","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4317,27","493,542","378,029","9,34339","1,68225","299,413","307,497","304,986","304,163","301,676","346,534","296,22","376,863","518,622","470,693","430,039","432,732",,"403,873","64,83",
2017-09-09 20:00:00,"49,75","23,2","4356,84","498,646","378,638","9,34445","1,68289","301,209","302,176","302,26","303,666","301,529","336,426","286,743","356,685","519,147","450,967","435,092","417,993","382,409","383,372","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4368,43","501,876","377,557","9,34551","1,68353","300,526","298,772","301,872","301,001","300,15","351,422","263,763","369,673","511,649","419,696","406,499","422,511","367,58","378,275","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4346,11","489,287","379,846","9,34657","1,68417","302,243","302,142","301,154","301,337","300,114","357,765",,"390,744","517,589","381,274","371,536","464,477","382,542","384,08","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4287,35","502,18","384,528","9,34763","1,68481","302,563","298,279","301,025","299,588","301,085","338,666","294,1365","390,892","520,763","367,692","366,74","594,736","392,496","382,77","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4187,19","502,684","383,396","9,34869","1,68545","303,124","303,116","299,717","299,081","301,245","344,086",,"398,894","505,678","352,129","388,06","580,64","386,1","371,575","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4030,44","496,077","382,264","9,34976","1,68609","302,848","302,042","300,985","300,921","303,305","369,038","324,51","411,481","524,209","328,936","412,105","501,705","408,149","367,797","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4029,81","501,76","383,582","9,35082","1,68673","303,158","299,249","300,121","300,87","300,852","340,686","268,539","415,537","540,447","339,15","434,276","511,165","448,494","375,468","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4146,53","496,687","377,003","9,35188","1,68738","301,724","298,454","296,743","297,06","297,744","329,277","258,608","389,456","531,996","339,696","427,511","580,238","453,335","398,955","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4229,02","497,686","382,62",,"1,68802","301,278","297,265","296,566","297,722","296,916","341,005","246,536","403,216","519,537","365,127","406,806","510,804","381,493","432,877","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4076,95","502,727","382,042","9,354","1,68855","297,688","291,641","295,32","295,515","297,787","357,628","270,204","422,601","511,904","390,739","415,497","479,911","400,096","465,362","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4113,72","502,501","381,738","9,35506","1,68907","298,753","308,648","302,011","301,45","301,502","349,287","290,26675","435,21","502,223","432,06","421,567","627,423","407,389","474,793","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4218,39","497,132","382,734","9,35612","1,68959","299,235","302,641","303,223","302,377","301,19","344,026","310,3295","403,321","499,74","450,119","415,957","466,056",,"452,167","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4127,49","503,991","383,657","9,35718","1,69011","299,827","305,504","302,29","300,478","300,279","358,921","330,39225","374,861","502,937","440,688","402,901","394,091",,"422,255","64,83",
2017-09-09 20:00:00,"49,75","23,2","3974,08","501,223","382,047","9,35824","1,69063","300,113","304,059","301,564","301,266","302,573","368,016","350,455","365,335","512,196","435,905","398,459","407,317","392,463","421,43","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3966,07","502,041","380,993","9,3611","1,69115","301,078","295,28","300,72","300,72","300,395","346,229","284,36","369,871","485,4","423,525","384,138","490,728","400,587","383,738","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4041,12","502,319","383,591","9,36428","1,69167","300,873","304,576","300,4","300,772","302,906","344,721","269,768","397,585","439,988","414,53","371,046","521,871","376,965","354,404","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4036,45","497,149","379,615","9,36746","1,69219","302,109","300,004","301,111","300,433","299,534","366,595","331,89","392,642","471,598","401,87","372,45","502,966","380,03","355,04","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4095,29","497,765","379,304","9,37064","1,69271","300,67","286,741","295,666","297,205","298,27","349,817","342,9796666667","415,449","469,985","412,136","369,741","485,49","396,094","367,091","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3963,78","505,274","377,164","9,37382","1,69323","300,366","297,369","297,813","297,746","295,939","330,645","354,0693333333","424,566","484,227","416,2","408,786","463,936","413,446","376,126","64,83",
2017-09-09 20:00:00,"49,75","23,2","3936,86","507,108","380,722",,"1,69375","299,995","299,893","297,645","298,321","298,877","351,989","365,159","413,987","494,774","434,329","432,533","598,794","406,651","396,534","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3935,55","498,948","380,207","9,38018","1,69427","299,184","299,37","298,253","296,903","297,63","365,311","281,853","400,904","472,714","441,68","438,518","584,932","412,496","402,356","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3755,77","503,624","380,82","9,38336","1,69479","298,677","299,639","299,131","299,786","298,589","344,483","268,051","398,044","487,558","446,078","426,192","417,706","419,088","421,428","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3715,18","511,977","381,433","9,38654","1,69531","298,794","304,16","299,824","299,995","301,612","332,377","273,785","385,631","507,337","447,659","420,859",439,"424,301","448,151","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3875,38","505,13","380,41",,"1,69583","299,932","296,151","303,79","302,686","302,124","345,257",,"379,184","494,209","432,921","381,722","424,819","411,487","459,832","64,83",
2017-09-09 20:00:00,"49,75","23,2","3838,39","503,54","379,98","9,3929","1,69635","300,146","294,434","304,541","303,223","302,124","348,047","293,8765","378,369","491,074","430,022","374,219","420,246","408,843","461,27","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3839,05","503,54","381,446","9,39608","1,69687","301,246","302,68","302,525","300,107","301,574","367,838","303,92225","382,961","467,456","402,123","369,984","422,083","388,758","429,519","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3889,02","505,063","384,175","9,39926","1,69739","301,465","303,773","301,941","299,67","299,82","348,383","313,968","390,119","517,405","369,194","363,617","442,607","328,392","379,598","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3922,59","519,55","382,966","9,40244","1,69791","302,194","307,855","301,357","299,889","301,675","343,288","278,366","387,229","502,61","353,361","364,445","449,882","334,651","345,145","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3959,08","506,226","381,887","9,40562","1,69852","301,065","299,036","301,428","300,84","299,384","361,294","305,533","386,377","507,192","327,029","379,13","537,525","350,845","340,8","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3882,31","510,55","379,3","9,4088","1,69916","301,537","296,522","301,099","304,683","300,474","351,3865","301,2584","399,291","498,356","300,106","382,682","521,721","395,818","335,475","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3916,82","497,87","381,733","9,41198","1,69979","301,319","305,184","299,929","303,592","298,978","341,479","296,9838","408,553","514,075","295,674","391,91","532,39","452,345","336,201","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3988,36","512,244","382,0155","9,41516","1,70042","301,428","292,895","299,707","300,483","297,695","343,995","292,7092","416,14","506,867","299,71","375,892","497,454","452,272","352,165","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4113,17","509,155","382,298","9,41833","1,70105","300,917","292,595","297,881","297,919","298,605","366,661","288,4346","418,655","491,491","316,22","378,432","534,033","478,207","373,211","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4175,84","510,841","382,871","9,42151","1,70169","299,17","297,658","295,147","296,601","299,192","356,907","284,16","420,978","516,914","344,402","384,21","579,51","307,424","399,209","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4054,32","509,45","376,543","9,42469","1,70232","297,735","296,422","297,022","298,051","301,272","337,031","284,657","418,09","522,793","377,821","405,891","600,38","277,94","417,615","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4080,91","508,527","376,509","9,42787","1,70295","297,145","297,796","298,422","296,747","300,773","350,142","353,397","418,654","530,785","422,136","423,45","580,704","386,391","434,637","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4019,74","508,929","383,564","9,43105","1,70358","296,159","300,539","299,338","297,505","298,763","351,535","348,4036666667","401,467","524,432","458,227","450,481","553,723","434,307","449,447","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4006,5","503,466","378,888","9,43423","1,70422","295,789","295,559","298,394","297,729","297,295","335,09","343,4103333333","388,343","515,278","482,804","445,428","391,564","473,083","467,445","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3974,54","499,284","380,794","9,43741","1,70485","296,48","304,815","303,086","304,468","300,895","348,361","338,417","402,141","514,2","494,278","405,153","362,762","487,862","476,138","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3927,26","507,757","380,96","9,44059","1,70526","298,815","306,958","302,828","305,131","301,321","357,788","304,649","387,569","480,986","480,205","377,529","524,105","431,503","471,329","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4052,24","514,697","379,647","9,44377","1,70563","299,086","300,773","302,2","302,615","301,609","353,757","274,238","385,118","494,247","457,307","387,345","470,747","352,247","441,317","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4184,74","509,185","379,637","9,44695","1,70599","298,866","304,212","301,397","297,944","302,23","337,941","311,652","389,515","489,537","434,926","408,65","440,443","307,704","387,421","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4232,2","518,913","382,109","9,45013","1,70636","299,373","302,294","300,519","300,885","302,707","357,205",,"387,071","479,248","422,627","416,698","441,058",,"354,597","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4231,13","522,749","381,891","9,45273","1,70672","300,574","301,141","300,366","299,331","299,706","358,088","329,6245","392,562","488,681","405,735","404,704","616,44","427,461","350,269","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4284,19","516,013","381,012","9,4552","1,70709","302,076","300,118","300,729","301,188","300,863","340,939","338,61075","412,903","502,772","382,448","386,142","549,585","420,069","357,659","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4315,28","514,526","383,763",,"1,70746","303,433","303,194","299,354","301,322","299,793","354,38","347,597","419,387","522,078","357,724","387,33","547,212","445,074","373,779","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4302,77","521,076","379,78","9,46015","1,70782","301,667","300,617","296,146","299,613","299,487","366,459","247,889","405,45","505,053","350,288","409,24","549,968","448,633","405,544","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4350,69","513,896","382,194","9,46262","1,70819","300,882","299,02","297,527","298,361","297,129","340,874",,"413,961","438,986","355,419","435,276","435,107","430,941","428,919","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4364,33","510,581","381,707","9,4651","1,70855","299,903","296,481","298,671","297,625","298,797","340,86","321,8866","407,771","487,83","381,467","411,601","386,447","411,22","441,645","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4399,81","511,761","382,41","9,46757","1,70892","298,622","299,408","298,828","296,967","296,012","350,435","312,4512","415,372","500,803","409,066","373,312","424,215","399,424","444,068","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4383,57","523,629","384,785","9,47005","1,70929","298,208","295,991","298,467","299,019","296,216","354,932","303,0158","421,111","474,155","437,794","366,406","423,048","370,93","429,646","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4493,04","523,116","381,164","9,47252","1,70965","296,906","294,732","298,569","298,766","300,02","335,67","293,5804","418,213","453,999","448,288","389,502","465,574",,"392,527","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4521,62","517,948","380,514","9,47499","1,71002","297,894","304,401","301,858","301,497","299,723","351,565","284,145","401,372","502,975","445,456","393,889","463,107","351,718","351,584","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4423,41","509,981","385,836","9,47747","1,71038","299,247","301,488","303,641","302,124","300,026","355,777","259,284","383,975","503,183","432,679","408,761","441,54",,"332,568","64,83",
2017-09-09 20:00:00,"49,75","23,2","4387,76","515,43","380,766","9,47994","1,71075","301,109","299,826","301,9","303,746","302,309","344,206","311,672","372,664","511,85","399,495","416,914","570,099","387,19","315,926","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4384,77","515,966","377,712","9,48242","1,71112","302,006","301,149","301,465","299,234","303,865","344,74","307,326","371,683","514,297","371,1","398,096","559,028","412,52","335,484","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4448,5","518,75","380,707","9,48489","1,71148","302,124","300,564","300,924","299,25","303,741","361,804","302,98","380,89","509,189","356,623","381,9","511,846","446,631","372,101","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4328,33","512,905","386,008","9,48736","1,71185","301,764","305,409","300,806","299,847","302,942","352,978",,"405,847","494,138","342,986","379,617","593,254","442,07","394,887","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4423,93","520,468","380,297","9,48984","1,71221","301,325","303,461","300,446","300,286","302,423","342,87","249,096","402,707","479,947","336,04","369,455","518,789","415,806","396,111","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4485,82","519,464","381,206","9,49231","1,71283","301,964","299,007","300,186","301,805","301,085","359,037","292,606","411,13","521,978","340,36","380,294","558,304",,"392,45","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4454,43","528,289","382,937","9,49479","1,7135","302,304","297,989","299,607","300,506","299,187","367,843","278,669","413,403","495,239","353,015","377,13","581,627","381,298","394,457","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4612,13","529,896","379,13","9,49726","1,71417","300,547","300,106","295,174","296,732","299,188","336,754","296,40775","413,813","528,337","381,599","395,589","456,799","418,96","401,827","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4660,47","524,298","385,645","9,49973","1,71484","299,249","299,508","297,805","300,281","298,549","337,491","314,1465","412,268","518,078","401,508","435,436","444,262","410,389","415,961","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4600,7","523,569","384,435","9,50221","1,71551","298,869","299,806","297,353","298,914","296,057","350,914","331,88525","391,887","514,655","439,45","475,239","478,801","403,403","434,095","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4583,24","523,682","383,55","9,50468","1,71619","298,29","304,053","298,326","298,568","296,788","343,134","349,624","393,508","469,538","464,47","455,948","488,488","417,774","442,5","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4621,39","522,685","382,301","9,50716","1,71686","298,348","289,736","298,07","298,25","295,635","336,133","323,223","400,196","511,599","481,542","407,274","473,808","438,079","449,918","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4613,27","518,978","380,837","9,50963","1,71753","298,568","303,141","300,099","299,781","299,074","346,905","255,6","401,8","511,354","481,438","394,472","553,882","455,583","488,221","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4611,33","521,669","379,373","9,5121","1,7182","299,503","304,631","305,061","304,621","301,001","357,819","307,944","398,63","491,561","478,542","415,07","572,364","402,57","477,704","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4543,08","523,455","379,102","9,51458","1,71887","301,853","300,524","303,038","303,314","300,53","339,122",,"388,517","490,442","454,324","411,972","614,409","339,649","430,738","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4674,87","523,682","379,102","9,51705","1,71954","302,344","299,707","302,344","302,783","300,366","334,424","315,7008","386,377","491,074","448,906","410,156","624,035","328,194","420,991","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4654,41","531,135","377,432","9,51953","1,72021","301,807","300,244","301,449","301,173","300,545","348,556","319,5792","380,265","499,836","433,971","385,032","486,371","358,288","392,242","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4403,02","523,897","380,627","9,522","1,72062","301,685","306,624","300,888","298,481","300,407","362,331","323,4576","381,72","511,976","405,975","385,972","450,015","405,719","382,536","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4356,97","519,369","377,395","9,5238","1,72097","301,863","301,803","300,27","300,272","301,081","352,954","327,336","398,245","470,081","377,093","357,959","447,095","409,994","369,702","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4312,88","520,778","379,315","9,52545","1,72132","302,082","295,913","301,037","300,093","298,929","335,281","250,899","417,31","470,024","370,001","357,822","478,386","407,935","357,525","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4410,54","523,22","377,129",,"1,72167","302,837","304,319","300,176","298,857","300,171","351,034","245,205","411,98","419,092","360,84","374,9","584,516","386,373","362,94","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4313,4","520,712","379,316","9,52875","1,72203","302,825","296,896","299,392","300,747","300,586","351,063","286,301","398,129","469,609","347,425","409,561","568,651","378,221","362,475","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4186,32","519,03","378,08","9,5304","1,72238","301,536","297,326","298,199","299,642","298,448","337,374","327,397","403,503","499,434","331,647","409,195","422,032","373,846","361,506","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4363,82","525,723","378,2505","9,53205","1,72273","300,177","302,579","294,922","296,953","298,127","353,12","368,493","391,2","509,395","332,084","412,487","372,992","415,662","386,441","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4299,65","517,498","378,421","9,5337","1,72308","299,041","296,042","297,404","297,652","298,701","348,634",,"408,465","505,873","356,402","427,534","375,687","433,324","411,435","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4254,64","526,486","379,338","9,53535","1,72343","298,118","295,28","297,458","297,949","298,828","337,271","250,484","429,184","505,126","376,87","387,277","548,724","435,618","420,04","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4175,43","526,706","377,025","9,537","1,72378","296,35","298,198","298,179","299,193","296,162","334,194","289,025","426,85","519,896","418,791","376,637","459,241",,"419,206","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4087,86","539,445","378,36","9,53864","1,72413","296,327","297,407","298,566","298,954","298,019","349,438","339,954","416,109","522,901","449,236","410,983","496,186","385,729","420,568","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4150,6","534,707","377,4955",,"1,72448","298,01","297,959","302,162","302,204","303,405","347,238","347,2003333333","412,69","521,877","454,738","432,09","444,982","354,814","410,284","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4184,09","521,044","376,631","9,54194","1,72483","299,096","303,122","304,064","302,118","301,003","339,128","354,4466666667","391,45","512,54","445,285","441,131","456,107","341,702","390,425","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4114,86","519,666","377,57","9,54359","1,72518","299,445","294,218","301,308","303,677","302,096","353,098","361,693","375,072","495,711","412,068","416,108","495,536","380,166","375,548","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4123,78","524,944","380,417","9,54524","1,72553","299,487","298,179","301,65","301,265","299,904","364,459","311,448","365,095","506,831","393,78","406,929","586,069","408,779","390,35","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4029,07","520,712","377,847","9,54689","1,72588","300,019","303,78","301,373","301,294","301,924",,"287,873","390,782","525,395","371,173","382,325","577,452","437,696","401,177","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3978,38","529,735","379,647","9,54854","1,72623","301,209","295,025","300,006","298,987","300,616","342,511","321,009","399,807","515,335","355,923","375,933","619,416","438,152","410,784","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","4008,03","527,314","383,811","9,55019","1,72659","301,465","296,036","299,707","301,042","299,616","362,84","321,44","417,714","522,062","339,942","388,673","594,397","407,092","405,165","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3897,36","520,234","379,485","9,55184","1,72694","301,288","301,091","299,354","301,331","298,251","357,665","321,871","418,29","508,551","343,188","400,278","571,308","380,967","393,574","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3841,86","526,644","385,754","9,55349","1,72729","301,069","298,417","300,15","297,891","299,185","334,291","322,302","401,726","517,864","362,545","393,871","462,985","409,205","387,207","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3778,68","566,305","385,716","9,55514","1,72764","300,672","298,568","296,661","297,776","300,193","341,855","284,419","391,458","515,635","376,86","385,837","426,263","465,367","387,56","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3821,42","532,464","382,668","9,55678","1,72799","298,999","302,002","297,515","298,302","299,132","360,31",,"397,109","499,753","408,744","412,898","494,704","375,158","403,824","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3925,78","515,98","380,622","9,55843","1,72834","299,137","299,965","298,478","298,741","298,652","347,004","219,486","409,319","500,712","443,238","429,314","454,839","353,628","420,574","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3916,21","538,969","382,151","9,56008","1,72869","298,388","297,332","298,784","297,596","299,488","338,902","244,77","417,113","485,504","462,518","408,176","453,418","385,469","417,563","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3865,1","512,307","384,024","9,56173","1,72914","297,993","294,388","299,532","298,521","299,707","353,418","270,054","409,994","487,34","475,135","408,598","468,061","421,855","426,626","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3689,48","542,729","384,609","9,56338","1,72961","297,246","300,279","299,707","298,125","299,18","343,563","295,338","403,093","490,168","480,956","432,971","551,121",,"419,114","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3631,96","545,051","387,712",,"1,73008","300,056","306,47","302,868","302,691","300,804","344,351","320,622","387,492","479,644","487,425","432,74","586,126","427,001","417,459","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3645,37","544,673","384,505","9,56668","1,73055","300,806","306,04","302,961","302,831","299,143","359,077","258,794","371,104","474,204","463,019","384,839","540,697","407,44","427,36","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3613,28","553,805","380,926","9,56833","1,73102","302,383","306,341","301,557","299,234","300,536","354,177","240,45","364,267","476,677","445,273","368,063","490,425","395,203","436,86","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3550,5","531,703","383,076","9,56998","1,73149","302,608","298,987","301,245","301,892","300,85","349,277","288,849","372,93","477,932","420,496","340,329","445,707","382,893","437,768","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3527,7","535,235","385,422","9,57116","1,73196","303,088","303,895","301,42","300,333","300,106","334,418","297,5378","387,325","496,543","388,271","336,705","407,379","380,28","403,706","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3495,3","546,938","382,347","9,57222","1,73243",302,"301,797","300,941","300,93","301,673","359,822","306,2266","408,681","493,166","374,6","324,77","534,271","342,885","351,201","64,83",
2017-09-09 20:00:00,"49,75","23,2","3490,23","528,441","384,475","9,57328","1,7329","301,685","300,107","300,456","301,07","300,376","363,797",,"427,735","489,723","370,684","332,67","524,271","361,3","321,011","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3536,81","532,784","382,224","9,57434","1,73337","301,335","294,857","300,191","298,578","301,675","341,834","323,6042","420,669","455,575","353,819","351,398","434,334","403,276","309,133","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3523,31","526,05","381,212","9,5754","1,73384","301,245","296,702","295,95","296,725","297,228","342,871","332,293","411,536","485,655","339,325","407,067","499,212","409,529","312,159","64,83",
2017-09-09 20:00:00,"49,75","23,2","3400,48","546,969","381,385","9,57646","1,73431","299,149","298,383","297,318","297,983","298,766","361,473","290,433","406,717","507,311","352,548","456,02","579,267","377,235","329,187","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3337,35","531,662","382,608","9,57751","1,73478","297,388","296,167","298,647","297,168","299,138","358,869",,"405,896","484,706","342,082","457,173","621,835","385,971","364,794","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3226,84","539,196","380,354","9,57857","1,73525","296,722","299,541","298,48","298,245","300,094","339,974","235,789","394,382","492,425","347,714","451,979","604,525","408,576","417,633","64,83","1,71"
2017-09-09 20:00:00,"49,75","23,2","3208,98","524,708","383,17","9,57963","1,73573","296,457","299,193","298,389","298,608","300,714","338,134","290,821","396,537","487,645","362,139","431,053","568,908","458,144","472,987","64,83","1,71"
2017-09-09 21:00:00,"49,75","23,2","3159,1","520,986","381,4686666667","9,58069","1,7362","296,063","298,48","299,085","299,13","299,588","350,652",,"401,456","533,409","390,06","395,463","587,855","489,406","504,982","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3122,14","521,24","379,7673333333","9,58175","1,73667","295,972","298,389","299,268","299,268","299,268","353,76","339,478","402,393","546,016","396,57","387,5","594,844","494,532","510,376","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3042,49","527,042","378,066","9,58281","1,73714","297,19","304,828","302,4","302,052","302,4","347,146","337,501","390,896","517,751","398,707","378,527","477,487","466,14","509,502","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","453,091","526,632","379,333","9,58387","1,73761","298,553","303,04","302,875","302,087","301,309","340,192","335,524","393,821","508,987","407,383","364,421","312,395","385,979","467,779","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1209,7405","520,331","379,369","9,58493","1,73808","298,481","299,865","301,914","303,294","300,632","353,415",,"385,49","534,166","407,385","359,475","370,259","292,87","395,328","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1966,39","543,402","379,405","9,58599","1,73855","299,257","301,699","301,685","301,404","302,844","364,396","296,782","382,874","535,098","404,263","369,79","392,298","274,194","336,756","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3306,56","537,871","377,803","9,58705","1,73856","300,008","302,517","301,164","301,153","301,012","351,008","266,753","391,968","518,34","398,895","389,63","365,932","285,048","306,356","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3234,8","529,864","382,291",,"1,73844","301,357","303,601","299,642","299,343","302,095","338,648","295,433","392,021","535,694","399,347","409,819","482,648","349,578","299,523","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3225,88","524,718","380,097","9,58917","1,73833","302,204","299,901","299,614","300,559","301,179","358,382","304,634","386,651","513,377","404,482","413,755","574,652",,"298,618","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2944,54","541,463","379,4985","9,59023","1,73822","302,517","296,06","299,534","301,198","298,211","363,269","326,3363333333","397,592","505,801","410,415","414,595","496,763","445,357","312,403","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3011,65","524,173","378,9","9,59129","1,7381","303,428","298,425","299,833","297,96","298,374","339,302","348,0386666667","410,736","508,921","404,885","423,45","598,882","488,387","343,943","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2945,72","523,47","378,3015","9,59235","1,73799","301,761","301,86","297,68","297,414","298,09","346,541","369,741","423,64","517,786","423,418","435,615","480,449","512,67","390,968","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2888,41","537,723","377,703","9,59341","1,73788","300,903","294,529","298,267","297,851","298,975","366,996","358,081","412,788","501,454","439,857","445,879","454,398","505,481","436,879","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2867,66","513,349","378,026",,"1,73776","299,779","296,684","298,095","298,12","300,123","354,844","249,906","406,172","491,322","451,372","452,912","530,404","435,667","470,547","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2827,3","511,544","378,135","9,59553","1,73765","298,633","299,829","298,291","298,169","298,828","335,324","226,808","395,272","474,079","465,935","452,17","594,486","390,106","496,157","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2846,68","552,149","378,244","9,59659","1,73754","298,73","295,591","299,412","298,339","296,513","343,918","344,917","397,821","486,255","467,315","434,585","594,564","367,307","517,82","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2835,13","527,902","378,099","9,59765","1,73742","297,467",300,"300,218","298,729","298,524","343,694","340,64875","392,413","520,464","472,144","406,393","594,401","388,509","528,497","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2820,51","542,554","382,613","9,59871","1,73731","298,258","305,756","302,232","301,203","301,134","341,705","336,3805","399,655","511,968","472,892","393,276","506,942","402,015","525,553","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2810,14","523,61","382,729",,"1,7372","299,454","304,42","301,599","301,058","301,515","332,996","332,11225","410,485","470,3","456,029","379,376","451,571","382,672","488,484","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2788,85","519,952","382,324","9,60082","1,73708","300,212","297,439","301,75","304,001","300,792","359,397","327,844","395,664","458,922","424,22","375,183","439,877","380,218","419,117","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","440,509","552,071","377,167","9,60327","1,73697","301,039","302,259","301,4","302,122","301,427","352,2255","239,217","384,635","461,39","398,237","377,093","453,305","342,822","339,474","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1163,35175","531,621","377,604","9,60614","1,73685","301,077","295,407","300,404","301,918","302,021","345,054","295,257","382,874","477,797","373,381","370,259","435,775","376,869","312,546","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1886,1945","517,78","384,29","9,60901","1,73674","301,025","297,226","300,315","298,416","298,753","341,084","301,24325","392,086","488,226","368,676","370,665","489,045",,"308,395","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2609,03725","542,963","383,444","9,61188","1,73663","301,361","299,112","300,366","300,315","298,066",,"307,2295","403,306","443,161","348,422","356,249","443,668","415,269","311,256","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3331,88","519,455","381,946","9,61475","1,73651","301,465","302,455","300,534","300,574","298,505","361,071","313,21575","416,597","475,048","347,019","352,159","474,991","408,447","329,569","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2723,52","533,465","380,169","9,61762","1,7364","300,625","291,84","297,559","297,003","296,927","341,093",,"418,378","494,576","342,356","367,589","489,482","395,99","350,54","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3413,04","534,699","379,015","9,62049","1,73629","299,526","295,512","296,799","297,822","299,102","352,339","266,204","424,419","507,009","334,675","412,625","493,309","461,577","365,889","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2938,05","523,5","383,962","9,62336","1,73617","298,595","298,906","297,691","297,884","300,095","361,024","248,807","410,721","503,834","342,394","441,432","579,276","474,072","388,539","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3120,39","528,091","384,875","9,62623","1,73606","298,389","301,114","298,621","298,065","298,132","354,051","288,504","406,278","508,327","347,786","440,217","532,084","468,146","396,615","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3071,66","540,606","386,896","9,6291","1,73595","298,723","296,505","298,494","299,004","296,841","337,527","289,1036","394,218","535,744","382,194","424,023","473,034",,"432,929","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3000,08","546,613","384,696","9,63197","1,73583","297,991","295,543","299,058","298,933","299,309","346,831","289,7032","387,331","514,409","405,946","384,12","463,653","332,507","468,123","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3013,13","527,946","383,342","9,63484","1,73572","298,232","298,097","301,612","301,005","300,816","360,669","290,3028","395,914","519,049","435,145","378,406","454,233","425,328","470,148","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3050,3","521,385","384,319","9,63771","1,73561","299,226","299,833","304,018","300,01","301,863","351,927","290,9024","389,355","516,454","428,581","379,483","458,645","416,732","436,068","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3094,22","527,751","386,454","9,64058","1,73549","300,492","302,323","302,532","302,501","302,291","340,9","291,502","374,937","500,055","423,265","390,309","479,888",,"378,452","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3052,59","517,238","381,658","9,64345","1,73538","301,14","299,824","301,402","302,104","300,169","349,473","255,017","371,362","526,656","407,397","388,991","482,015","361,179","350,165","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2967,95","514,697","381,094","9,64632","1,73588","301,579","304,672","300,911","298,178","302,66","367,408","281,651","392,281","526,917","385,284","373,548","467,857",,"343,017","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2917,3","519,309","380,555","9,64919","1,73658","301,685","300,677","299,971","299,24","303,662","357,978","292,6745","400,41","520,484","363,861","387,239","523,999","471,637","352,567","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2900,39","518,314","379,162","9,65206","1,73727","302,018","301,163","299,54","299,927","302,328","338,53","303,698","405,07","521,974","360,849","421,135","556,03","342,773","362,166","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2898,44","518,967","379,698","9,65493","1,73797","300,791","298,904","298,654","297,76","296,904","353,266","314,7215","420,824","530,097","377,871","407,558","582,289","269,949","363,742","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2914,69","512,93","377,537","9,6578","1,73866","300,533","290,951","294,723","298,903","299,145","353,808","325,745","413,65","518,249","397,81","408,092","651,565","355,112","388,293","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2908,22","518,674","377,637","9,66067","1,73936","299,594","299,306","296,532","299,157","299,539","342,409","280,68","415,927","511,172","429,715","425,542","572,733","475,395","413,19","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2878,65","508,815","377,737",,"1,74005","298,108","295,163","297,841","297,226","300,096","344,725","220,104","415,266","486,418","463,876","450,496","619,632","498,839","443,744","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2868,19","507,982","377,186","9,66641","1,74075","298,392","296,155","298,612","297,625","298,544","349,656","317,395","407,989","505,945","480,243","449,374","574,504","466,369","483,506","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2839,63","516,402","379,339","9,66928","1,74144","297,779","297,787","298,497","298,447","299,276","340,57","316,7135","399,854","505,033","484,526","444,517","563,8","432,782","523,799","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2840,47","515,574","376,735","9,67215","1,74214","298,173","305,911","301,208","301,096","300,205","349,555","316,032","383,154","487,298","485,871","434,609","497,589","477,509","565,621","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2838,56","511,31","377,4066666667","9,67499","1,74214","299,547","303,699","305,102","299,919","299,87","362,803","315,3505","376,108","494,518","483,292","401,645","434,553","420,325","545,712","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","485,082","512,552","378,0783333333","9,67781","1,74192","300,754","305,599","302,769","302,246","299,707","355,088","314,669","375,366","475,828","461,227","368,849","437,526","320,878","473,006","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","420,519","510,548","378,75","9,68064","1,7417","302,018","302,933","301,519","301,072","303,513","336,175","263,471","381,396","490,17","449,426","360,152","422,92","284,041","388,873","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","355,956","513,318","378,79","9,68347","1,74148","303,005","299,204","300,803","300,697","303,769","338,072","250,69","392,036","485,37","424,278","376,815","407,272","311,638","311,555","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3053,71","514,526","378,83","9,68629","1,74125","302,562","303,842","300,255","298,988","304,269","362,829","235,235","400,155","485,705","401,52","368,615","396,818","391,107","277,216","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2895,76","513,613","378,87","9,68912","1,74103","302,673","307,284","299,982","299,54","300,924","348,702","278,1446666667","404,888","494,314","392,129","367,862","452,879","429,807","271,191","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2748,05","519,254","376,393","9,69195","1,74081","301,136","300,095","300,586","301,739","298,883","338,161","321,0543333333","402,519","485,698","388,208","381,733","520,88","451,54","284,149","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3141,69","518,491","377,419","9,69477","1,74059","299,761","297,51","297,342","300,694","295,969","360,977","363,964","401,392","481,161","384,562","404,411","603,164","430,942","303,48","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2920,03","513,456","382,18","9,6976","1,74036","297,344","300,478","297,346","294,376","298,885","349,3","272,756","411,907","495,755","386,05","417,582","583,393",,"324,994","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3032,77","518,031","380,642",,"1,74014","296,466","298,665","298,388","295,914","300,641","339,151","263,113","417,656","519,381","393,328","431,632","581,478","410,37","381,364","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2946,35","522,742","380,559","9,70325","1,73992","295,758","295,116","298,608","298,54","298,356","347,085","282,703","424,732","510,89","399,1","424,514","522,435","422,368","435,689","64,29",
2017-09-09 21:00:00,"49,75","23,2","2897,4","523,682","380,859","9,70608","1,7397","295,532","294,214","298,608","299,048","297,51","350,244","288,062","426,917","505,801","400,347","420,703","500,66","424,524","448,579","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2919,83","515,021","383,047",,"1,73948","294,219","302,419","299,265","299,048","298,33","340,726","307,1345","407,853","505,378","416,465","438,207","455,823","446,693","472,48","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2928,99","519,83","384,664","9,71173","1,73925","295,414","304,052","302,275","301,508","299,592","346,356","326,207","395,788","522,145","418,707","419,94","437,336","407,388","476,874","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2907,19","522,461","384,961","9,71456","1,73903","295,972","303,662","303,223","302,344","299,927",,"345,2795","393,884","527,891","417,612","411,719","436,219","391,481","475,615","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2907,16","522,461","381,919","9,71739","1,73881","296,461","303,01","305,667","301,529","301,067",,"364,352","387,574","514,028","410,81","391,729","495,856","317,963","452,7","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2874,48","513,387","382,166","9,72021","1,73859","296,958","298,21","303,089","302,388","302,118","357,064","365,486","365,659","496,148","389,992","383,023","484,29","318,161","407,395","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2875,21","517,973","382,181","9,72304","1,73836","298,868","302,679","301,741","299,841","303,325","336,33","305,274","365,925","515,239","364,353","374,575","489,512","351,241","361,667","64,29","1,8"
