date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 21:00:00,"49,75","23,2","2886,58","524,716","377,019","9,72587","1,73814","300,958","302,636","300,704","299,318","299,903","358,795","327,903","381,762","491,34","344,077","363,449","485,32","410,382","339,285","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","518,128","516,622","386,368","9,72869","1,73792","301,791","301,416","300,366","300,953","299,097","357,3","326,4605","397,878","528,176","332,178","353,308","555,83",,"348,148","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1423,172","520,101","390,669","9,73152","1,7377","303,372","302,061","300,04","300,976","303,345","336,197","325,018","410,807","491,493","332,469","362,958","474,521","473,031","353,802","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2328,216","521,555","387,342","9,73435","1,73748","304,697","301,202","299,927","299,501","301,989","339,543","323,5755","423,189","516,664","320,229","391,828","400,534","442,331","355,866","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3233,26","514,446","385,915","9,73717","1,73725","301,719","295,588","298,133","298,233","300,21","360,057",,"419,731","490,665","305,628","424,74","415,543","300,203","365,443","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2927,24","515,707","389,969","9,74","1,73703","299,608","297,361","295,391","297,623","299,438","343,733","268,656","421,491","504,08","320,961","443,346","494,256","282,935","379,217","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2",3479,"528,687","382,536","9,74283","1,73681","297,645","298,122","297,087","298,483","299,268","331,419","267,948","424,761","514,149","361,773","425,529","567,5","369,837","399,625","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3019,77","521,101","381,778","9,74565","1,73659","297,395","296,487","298,599","299,478","296,83","348,172",,"421,344","507,176","395,855","426,347","667,211","474,95","446,756","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3244,54","511,999","384,569",,"1,73636","296,697","300,688","298,503","299,057","298,411","352,037","338,1526666667","412,501","501,733","435,531","442,596","621,18","506,518","467,803","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3041,37","516,123","383,087","9,75131","1,73614","296,411","301,206","298,551","298,503","299,268","337,796","327,1333333333","395,832","504,893","471,093","430,796","575,696","493,06","477,036","64,29",
2017-09-09 21:00:00,"49,75","23,2","3038,75","517,29","385,775","9,75413","1,73599","298,029","306,305","302,652","302,27","302,179","345,883","316,114","392,723","488,439","481,249","402,285","578,282","458,953","483,539","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3028,83","519,671","382,038","9,75696","1,73586","298,771","305,525","303,128","302,527","303,06","365,384","274,37","380,085","469,47","477,438","383,473","488,123","389,907","484,995","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2958,16","512,959","380,057","9,75979","1,73574","300,29","301,782","302,458","303,261","300,404","359,146","251,671","379,436","449,108","457,137","379,11","413,822","325,606","454,404","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2917,97","517,472","378,248",,"1,73561","300,806","299,344","301,532","300,414","298,513",339,"306,089","387,9","464,01","446,936","377,463","334,18",,"386,11","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2861,27","512,806","379,584","9,76544","1,73549","301,942","300,938","300,596","298,618","297,357","346,31","307,1933333333","405,169","489,66","424,147","371,471","394,191",,"342,583","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2",,"510,705","380,49","9,76827","1,73536","302,344","299,249","299,23","299,2","295,609","352,527","308,2976666667","412,249","489,476","410,155","372,417","556,214","380,897","314,39","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2791,84","516,273","378,619",,"1,73523","302,506","301,634","296,556","298,189","296,715",,"309,402","405,881","494,638","405,51","391,322","597,411","394,919","307,737","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2770,14","510,077","380,958","9,77393","1,73511","301,59","300,188","298,672","299,19","296,641","347,232","265,73","405,241","483,923","424,581","412,076","575,062","469,254","339,655","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","527,637","511,702","380,1413333333",,"1,73498","301,569","296,351","300,841","300,031","299,651",,"263,423","408,848","446,606","421,297","423,236","582,475","482,941","376,954","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","641,840875","506,56","379,3246666667","9,77958","1,73485","301,685","300,655","300,598","299,661","300,32","354,951","267,2668","400,68","495,933","424,371","428,557","510,574",,"411,844","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","756,04475","505,048","378,508","9,78241","1,73473","301,523","299,493","299,881","299,811","299,662","335,775","271,1106","412,849","495,199","429,563","408,139","421,054","438,347","432,354","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","870,248625","509,413","377,825","9,78524","1,7346","301,465","299,197","298,899","300,25","299,972","337,72","274,9544","397,046","506,283","424,209","403,553","367,151","297,933","451,464","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","984,4525","508,176","378,759","9,78807","1,73448","301,465","305,455","299,254","299,237","301,275","359,988","278,7982","387,176","526,884","425,493","423,037","413,211","294,815","447,136","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1098,656375","513,922","379,693","9,7909","1,73435","301,949","298,908","302,068","301,731","301,362","351,138","282,642","383,805","532,271","434,309","420,799","444,123","377,542","421,339","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2",,"510,087","380,741","9,79372","1,73422","302,447","298,332","302,842","299,236","298,343","337,671","286,423","389,484","515,797","424,367","386,048","556,503","420,615","393,428","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1327,064125","510,945","380,089","9,79655","1,7341","303,369","302,651","301,656","299,721","298,74","346,301","327,766","385,277","499,384","404,343","392,366","563,237","445,802","389,467","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1441,268","507,173","379,437",,"1,73397","302,215","300,184","300,441","300,688","299,107","364,129","338,904","390,198","496,02","396,359","402,544","498,942","483,671","387,819","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1555,471875","506,265","378,785","9,80221","1,73384","301,685","295,287","299,02","299,196","298,726","342,421","350,042","409,015","505,3","386,005","395,035","554,777","423,294","393,654","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1669,67575","516,883","379,3656666667","9,80504","1,73372","302,007","295,605","298,769","300,219","299,897","336,049","361,18","420,042","546,835","370,279","384,351","591,059","319,89","389,285","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1783,879625","516,605","379,9463333333","9,80786","1,73359","301,158","298,607","296,574","299,035","300,366","350,161","331,845","410,176","543,725","372,141","402,536","595,1","337,756","388,4","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","1898,0835","514,246","380,527","9,81069","1,73347","298,561","295,799","297,837","297,747","298,602","358,707","273,178","417,585","464,35","372,479","435,53","536,303","444,443","403,889","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2012,287375","514,362","379,677","9,81352","1,73334","297,569","297,323","297,806","299,436","298,912","343,597","333,306","416,427","464,577","386,73","454,054","516,039","471,183","428,35","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2126,49125","511,85","380,307","9,81635","1,73321","297,028","296,943","298,313","299,344","300,392","343,441","329,0815","417,33","500,312","395,014","436,011","561,715","473,271","461,547","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2240,695125","517,997","382,571","9,81918","1,73309","295,888","299,781","298,608","297,604","299,682","352,049","324,857","406,711","488,254","406,276","404,16","500,683","455,705","495,38","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2354,899","517,065","382,561","9,822","1,73296","295,532","299,903","298,448","298,193","299,588","351,05","320,6325","394,354","502,228","413,997","394,457","533,137","462,099","511,154","64,29",
2017-09-09 21:00:00,"49,75","23,2","2469,102875","519,739","382,963","9,82483","1,73283","297,448","301,244","302,54","302,281","301,943","340,224",,"386,654","485,223","413,494","396,128","608,573","327,08","492,034","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2583,30675","513,241","386,616","9,82766","1,73271","298,169","305,584","303,463","300,622","300,383","350,7","291,272","389,613","486,916","400,185","369,855","376,19","263,826","451,752","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2697,510625","514,702","385,328","9,83049","1,73258","298,649","304,075","302,583","300,448","300,288","364,925","288,799","385,181","480,341","382,514","348,377","279,19","290,074","387,07","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2811,7145","517,246","385,015","9,83331","1,73246","299,308","304,923","301,864","301,446","301,546","350,018","354,593","386,154","484,186","369,433","348,124","307,829","369,023","322,865","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2925,918375","515,802","386,746","9,83614","1,73243","300,926","304,521","300,725","299,926","300,945","344,971","344,2178","381,551","493,291","358,503","353,304","367,794",,"277,722","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3040,12225","521,306","385,824","9,83726","1,73244","301,306","300,135","300,684","299,109","299,475","354,514","333,8426","401,052","499,695","341,929","365,969","396,04","411,117","263,067","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3154,326125","520,584","388,227","9,83773","1,73246","302,201","296,06","300,328","300,8","298,092","366,218","323,4674","414,479","497,163","342,547","376,826","443,392","413,911","259,133","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3268,53","519,409","389,355","9,8382","1,73247","302,563","295,093","300,146","301,465","297,729","369,36",,"416,406","495,605","344,773","379,297","459,902","416,684","258,223","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2894,07","519,853","386,801","9,83867","1,73248","302,244","293,975","300,625","298,751","301,082","340,626","302,717","404,77","503,013","329,877","407,109","558,341","413,835","281,473","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3314,33","512,932","387,116","9,83914","1,73249","301,486","295,309","296,659","297,57","300,749","353,253","262,481","410,199","492,234","325,053","415,026","576,206","421,706","347,091","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3083,7","510,254","387,598","9,83961","1,73251","301,245","295,972","295,093","297,51","300,146","362,109","268,506","413,904","487,109","325,349","414,063","568,957","425,084","368,574","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3268,12","508,484","386,748","9,84008","1,73252","300,289","296,927","297,004","297,828","298,235","361,154","349,256","425,876","503,942","337,473","428,786","584,927","464,869","400,97","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3077,33","504,719","380,91","9,84055","1,73253","299,768","299,04","298,048","298,267","298,146","349,495","339,1802","419,548","523,456","361,219","447,669","492,08","476,726","452,82","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3101,5","508,839","379,868","9,84103","1,73254","298,912","301,138","298,169","299,66","299,501","331,202","329,1044","413,957","509,198","377,882","443,974","458,379","466,171","482,261","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3019,39","514,395","380,062","9,8415","1,73256","297,973","301,208","298,646","299,67","299,927","342,854","319,0286","403,271","508,389","389,265","417,182","472,646","350,033","505,308","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2911,49","506,929","378,711","9,84197","1,73257","298,047","299,914","299,463","299,329","300,72","356,191","308,9528","398,667","532,585","398,1","416,104","483,496",,"512,031","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2937,14","510,578","381,601","9,84244","1,73258","299,597","300,121","304,3","303,068","301,817","341,235","298,877","373,86","518,466","394,514","422,237","502,064","340,501","488,171","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2947,67","511,105","377,205","9,84291","1,7326","301,574","304,486","303,385","300,421","302,599","340,129","262,211","363,634","487,299","388,362","398,928","484,538","393,798","445,5","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3001,42","515,535","376,945","9,84338","1,73261","301,807","304,97","301,868","300,888","300,565","361,029","326,5","374,542","508,019","370,129","372,835","502,727","430,025","403,535","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3114,64","512,75","376,685","9,84385","1,73262","302,159","300,117","300,737","300,895","300,655",,"323,928","387,147","476,628","347,75","356,294","455,899","427,004","378,413","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3108,14","512,622","377,555","9,84432","1,73263","302,977","300,129","300,366","299,953","303,24","335,197","321,356","406,957","493,771","343,867","349,812","473,519","406,961","360,275","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3064,03","509,79","379,324","9,84479","1,73265","301,641","302,071","300,05","299,707","302,994","352,492","318,784","411,241","511,827","354,095","360,358","500,989",,"336,265","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2989,82","544,428","379,137","9,84527","1,73266","301,5","299,718","300,717","300,181","300,825","356,014","316,212","405,36","504,766","375,965","418,237","563,467",,"333,214","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2977,29","518,077","377,544","9,84574","1,73267","301,685","299,241","300,077","300,05","298,566","347,183","260,27","405,194","518,383","411,803","346,612","634,37","372,499","340,871","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3017,1","506,706","377,261","9,84621","1,73268",302,"310,227","299,549","301,348","298,581","349,427","274,48","400,14","516,916","448,991","325,708","629,87",,"382,455","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2996,5","502,285","378,9455","9,84668","1,7327","299,756","302,591","297,12","296,064","299,933","357,341","282,5016","391,417","511,289","482,026","372,329","609,652","458,045","394,647","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2960,53","502,067","380,63","9,84715","1,73271","297,725","293,378","296,822","297,085","299,42","346,294","290,5232","381,698","451,412","527,763","421,91","457,134",,"396,966","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2971,57","501,615","381,566","9,84762","1,73272","296,344","294,417","297,859","297,6","296,524","335,495","298,5448","398,272","496,517","550,383","453,384","377,413","477,586","411,045","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3005,8","507,233","380,97275","9,84809","1,73273","295,656","294,27","298,8","299,814","298,529","341,213","306,5664","417,394","510,347","574,109","464,753","333,04","417,332","429,494","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2962,96","520,145","380,3795","9,84856","1,73275","296,005","293,617","298,26","300,176","299,392","350,77","314,588","415,812","511,731","583,722","447,924","513,952","295,6","452,189","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","2989,15","504,608","379,78625","9,84903","1,73276","296,506","299,539","299,052","298,509","299,897","346,864","267,484","414,838","492,783","598,641","434,466","589,015","305,233","453,922","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3069,1","505,134","379,193","9,84951","1,73277","297,89","299,701","304,209","303,143","300,304","341,478","319,703","394,611","480,22","605,456","426,994","486,834","400,502","470,071","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3198,42","542,055","379,435","9,84998","1,73278","298,389","301,187","304,035","304,728","301,781","348,376",,"379,214","494,421","597,035","404,314","448,26",,"477,271","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3280,56","517,741","380,557","9,85045","1,73283","299,012","303,215","301,819","303,294","301,252","357,643",,"375,302","478,196","586,614","377,523","452,404","452,91","460,044","64,29",
2017-09-09 21:00:00,"49,75","23,2","3314,8","503,619","379,696","9,85217","1,7329","299,424","298,202","300,933","300,911","300,65","348,12","323,4178","388,724","477,831","578,814","372,695","467,139","402,376","414,995","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3323,37","509,792","379,935","9,85441","1,73296","299,8","300,503","299,868","300,615","299,961","347,588","319,0732","397,232","488,292","571,025","378,55","478,837","346,293","357,885","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3324,22","517,714","379,858","9,85665","1,73302","301,018","297,511","300,111","300,026","299,395","361,68",,"403,715","469,375","559,117","368,829","460,282","356,261","329,634","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3307,43","518,724","380,517","9,85888","1,73309","302,398","297,243","300,211","299,863","299,579","348,995","310,384","418,648","500,577","560,162","374,845","451,251","403,703","323,814","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3317,99","516,465","385,203","9,86112","1,73315","302,008","298,104","298,595","297,91","299,397","338,728","207,933","423,914","483,14","564,878","396,946","534,69","420,901","347,87","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3366,5","518,337","383,903","9,86336","1,73321","301,063","297,703","295,152","298,003","299,112","347,913","217,488","422,497","463,776","568,66","429,441","551,197","383,693","362,774","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3349,96","515,953","384,898","9,8656","1,73327","299,717","298,754","296,793","297,611","298,581","347,401","333,251","424,037","502,11","586,568","447,585","604,433",,"392,048","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3358,55","515,389","383,147","9,86784","1,73334","297,404","296,316","298,571","297,29","298,699","336,711","337,01275","396,255","513,623","608,764","439,735","528,693","467,007","422,449","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3316,1","514,885","382,031",,"1,7334","297,252","299,748","298,518","298,687","297,432","337,605","340,7745","394,978","494,265","621,565","420,811","524,62","459,036","456,478","64,29",
2017-09-09 21:00:00,"49,75","23,2","3334,66","518,394","382,856","9,87231","1,73346","296,427","297,663","298,698","298,803","297,933","352,472","344,53625","400,094","489,901","632,237","409,344","596,93","436,509","500,357","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3286,1","514,424","384,856","9,87455","1,73353","298,296",300,"302,237","301,862","300,868","346,469","348,298","393,332","480,689","633,688","408,959","513,921","405,114","507,235","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3292,29","516,825","384,72",,"1,73359","299,268","301,995","303,662","303,998","301,594","336,245","274,396","390,381","502,74","622,989","398,459","413,66","358,53","470,027","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3289,73","518,799","382,722","9,87903","1,73365","300,197","300,11","302,577","302,927","300,38","342,197","262,291","369,203","495,756","619,626","381,904","350,496","328,077","415,284","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3381,08","516,216","381,618","9,88127","1,73372","300,276","299,578","301,814","300,174","300,392","367,79",,"378,706","491,038","611,953","372,821","327,558","332,138","362,18","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3435,47","517,288","383,51","9,8835","1,73378","301,231","299,862","301,065","300,042","299,657","351,186","361,358","385,319","488,215","600,627","373,296","347,09","343,306","333,055","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3443,36","513,029","384,581",,"1,73384","301,685","302,713","300,496","299,902","300,351","344,226","363,1482","396,864","512,48","589,3","375,32","471,989","370,974","308,923","64,29",
2017-09-09 21:00:00,"49,75","23,2","3505,2","519,034","383,43","9,88798","1,73391","302,149","304,965","300,366","299,552","300,806","363,65","364,9384","416,7","518,172","593,554","386,513","622,144","399,154","303,981","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3529,49","521,602","381,879","9,89022","1,73397","302,963","303,873","300,212","301,498","299,877","364,466","366,7286","422,913","512,008","594,084","390,191","628,341","425,924","310,949","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3481,39","521,24","381,445","9,89246","1,73403","303,223","303,223","300,146","302,344","299,487","361,67","368,5188","422,913","510,332","592,966","389,844","613,02","434,045","313,398","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3383,62","522,527","384,329","9,8947","1,7341","302,296","293,646","298,138","300,336","297,016","337,11","370,309","415,524","472,107","594,863","413,735","489,891","435,227","339,387","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3350,31","515,341","381,218","9,89694","1,73416","301,286","299,03","296,362","296,241","296,745","347,141","315,015","426,136","511,75","608,951","439,769","441,359","470,009","379,871","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3433,76","511,656","382,69","9,89917","1,73422","299,944","303,003","297,053","296,881","297,379","360,526","304,638","409,401","518,927","633,136","440,717","467,224","496,657","424,11","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3430,3","515,333","382,436","9,90141","1,73428","299,796","298,527","298,127","298,193","299,208","342,948","363,908","401,296","519,988","644,776","422,916","574,248","478,602","464,286","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3373,57","513,539","386,881","9,90365","1,73435","299,155","296,785","298,697","299,006","299,927","336,958","347,158","390,295","503,872","657,747","414,212","613,676","469,162","494,986","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3380,49","517,222","387,008","9,90589","1,73441","299,136","298,854","298,828","298,497","296,999","345,953","330,408","388,886","506,332","662,947","411,089","597,181","353,056","509,008","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3410,81","519,409","379,155","9,90813","1,73447","299,729","299,861","302,215","302,017","300,216","350,597","313,658","393,536","483,122","668,022","404,683","592,753","300,413","491,766","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3362,23","518,982","377,402","9,91037","1,73454","301,157","296,544","303,355","302,893","302,124","339,283","260,205","386,829","497,808","666,346","388,949","521,277","337,874","455,924","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3309,56","533,308","380,183","9,9126","1,7346","302,453","300,777","302,455","301,795","301,356","340,196","256,065","379,875","512,367","659,445","371,459","439,748","407,772","423,719","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3197,97","520,029","380,541","9,91484","1,73471","303,394","295,125","301,207","300,09","301,178","362,94","253,242","378,717","522,395","662,05","364,505","410,384","433,022","379,626","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3259,78","511,049","378,6015",,"1,73483","303,203","300,304","300,806","301,018","299,714","360,141","313,987","387,588","511,589","655,164","376,465","411,633","415,704","346,475","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3287,11","511,29","376,662","9,91333","1,73496","302,39","301,496","300,652","299,999","301,347","340,363","325,907","408,14","498,912","650,109","374,129","451,675","383,109","329,157","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3336,72","516,156","377,024","9,91204","1,73509","301,205","301,132","300,28","300,646","301,884","346,854","330,38925","419,244","499,331","640,214","369,614","415,165","365,019","324,216","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3344,05","511,394","380,019","9,91074","1,73521","301,111","299,63","300,758","299,105","299,544","368,494","334,8715","406,633","521,196","642,512","408,822","464,969","356,732","326,569","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3331,28","516,476","381,242","9,90944","1,73534","300,024","295,624","298,889","298,779","297,845","360,254","339,35375","401,086","518,749","642,305","435,938","517,459","387,966","333,109","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3347,65","518,323","376,876","9,90815","1,73546","298,418","292,839","296,88","296,451","299,495","339,794","343,836","393,738","500,738","648,862","436,705","590,099","465,358","363,082","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3344,53","512,911","377,24","9,90685","1,73559","297,185","298,805","297,48","299,742","300,519","352,4","287,577","407,777","521,815","662,069","426,738","635,59","480,782","414,32","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3352,29","508,745","379,647","9,90556","1,73572","296,545","301,532","297,949","298,175","299,67","347,753","356,335","430,699","508,379","691,076","408,126","603,531","422,592","474,009","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3361,46","506,122","381,085","9,90426","1,73584","295,801","299,639","298,71","296,783","299,42","343,18","345,826","418,015","483,967","704,571","407,785","561,236","405,528","517,559","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3370,77","510,026","377,383","9,90296","1,73597","294,922","300,197","298,591","298,222","299,183","353,402","335,317","415,298","487,079","705,732","418,672","460,112","400,905","520,168","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3382,02","510,815","376,602","9,90167","1,7361","294,958","302,176","299,455","298,828","299,962","345,982","324,808","401,595","504,037","716,584","422,266","417,572","385,601","490,808","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3415,98","511,946","379,893","9,90037","1,73622","296,311","301,717","304,19","302,787","299,757","340,035","301,594","388,141","490,924","722,127","398,172","445,4","371,353","441,622","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3396,01","510,159","379,326","9,89908","1,73635","297,764","301,702","303,796","300,584","300,401","356,896","324,855","367,002","491,21","714,61","377,488","440,318","373,994","393,131","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3389,7","509,033","380,739","9,89778","1,73647","298,321","300,995","302,025","299,738","301,109","365,284","363,692","371,973","495,039","710,383","373,047","424,382","368,804","351,265","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3350,4","513,668","376,884","9,89648","1,7366","299,451","301,193","300,774","302,27","301,093","344,539","358,017","380,287","492,302","707,069","359,293","482,399","373,278","331,922","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3352,78","513,218","378,3025","9,89519","1,73673","299,927","305,563","300,214","304,133","300,418","346,314","352,342","390,706","504,767","699,397","343,142","545,784","376,146","313,984","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3305,31","513,77","379,721","9,89389","1,73685","300,837","299,966","299,843","302,569","302,573","366,357","346,667","402,485","498,779","697,677","357,814","590,688",,"311,518","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3323,3","511,579","379,7086666667","9,89259","1,73698","302,609","295,873","299,555","301,836","302,601","360,364","340,992","401,063","476,539","694,457","396,585","606,316",,"330,906","64,29","1,8"
2017-09-09 21:00:00,"49,75","23,2","3317,62","514,037","379,6963333333","9,8913","1,73711","302,769","301,132","300,395","299,937","300,611","343,137","265,994","403,371","503,705","689,81","416,075","575,266",,"353,221","64,29","1,8"
2017-09-09 22:00:00,"49,75","23,2","3348,19","511,961","379,684","9,89","1,73723","301,655","298,362","298,231","297,533","296,898","346,723","226,481","399,186","520,956","700,739","422,519","585,371","474,397","385,606","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3399,55","515,301","382,93","9,88871","1,73736","300,64","294,609","297,373","297,608","298,863","358,556","220,502","400,18","518,928","714,823","430,678","586,249","487,473","420,076","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3336,31","522,62","379,809","9,88741","1,73748","299,307","298,078","297,51","297,647","300,366","345,17",,"401,203","490,794","721,281","436,551","572,147","390,248","459,995","64,25",
2017-09-09 22:00:00,"49,75","23,2","3288,76","509,364","376,688","9,88611","1,73761","298,526","300,38","298,417","297,812","299,006","339,919","273,8998","412,944","505,893","736,937","431,978","568,613","375,331","503,779","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3257,53","508,196","376,575","9,88482","1,73774","298,389","299,075","299,13","297,949","299,749","346,758","282,1486","422,195","515,535","753,52","408,879","392,813","432,242","528,174","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3328,53","514,219","376,462","9,88352","1,73786","297,785","302,313","298,966","298,855","300,064","354,196","290,3974","403,627","517,41","772,154","407,66","309,438","439,83","522,005","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3337,3","516,167","380,748","9,88223","1,73799","298,718","307,121","303,056","303,344","301,135","353,83","298,6462","394,729","522,331","778,572","415,355","322,269","395,174","452,54","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3330,55","514,262","380,422","9,88093","1,73812","301,681","299,897","303,774","302,183","301,685","346,777","306,895","389,043","508,37","767,087","394,658","347,347","334,411","371,676","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3365,55","514,141","382,294",,"1,73824","303,084","296,423","302,621","302,46","301,835","351,611","277,132","374,046","501,27","761,846","372,612","444,766","330,468","322,103","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3341,51","514,108","384,9","9,87834","1,73814","303,223","294,976","301,29","300,213","300,851","363,655","271,174","370,073","491,573","747,436","374,142","572,16","375,684","311,977","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3271,04","517,258","385,747","9,87793","1,73794","302,922","303,086","299,903","300,933","300,366","348,655","343,302","382,508","511,531","749,296","378,413","585,531","399,294","317,756","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3268,16","518,381","382,433","9,87793","1,73774","302,032","307,929","299,487","301,904","299,164","337,963","336,01775","409,447","508,845","755,058","366,08","587,68","415,148","337,759","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3257,27","516,52","379,858","9,87793","1,73754","301,985","298,214","299,487","300,402","299,51","357,336",,"415,304","507,048","750,379","368,166","505,446","431,883","360,283","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3232,83","517,832","383,798","9,87793","1,73734","302,124","294,906","299,637","299,407","301,128","351,411","321,44925","416,48","464,314","760,718","397,226","419,533","436,463","381,996","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3230,98","520,881","385,24","9,87793","1,73713","301,074","297,182","298,208","297,318","300,485","345,486","314,165","416,2","468,232","761,915","420,979","395,383","412,209","392,754","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3233,89","516,44","380,766","9,87793","1,73693","299,387","296,601","297,36","297,31","298,728","342,116","238,206","414,04","508,328","771,829","436,951","444,513","391,454","391,497","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3188,78","516,827","380,206","9,87793","1,73673","298,379","297,169","297,739","298,478","299,516","356,01","205,401","418,518","502,75","794,403","437,805","548,847","390,435","408,889","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3245,88","513,617","384,45","9,87793","1,73653","298,169","296,682","298,548","298,23","297,603","349,58","242,261","422,614","461,898","809,659","426,097","606,832","393,948","437,967","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3269,53","516,859","385,735","9,87793","1,73633","296,678","294,849","299,275","298,546","299,244","335,585","330,661","416,281","502,244","821,891","421,484","545,682","417,265","468,444","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3209,36","515,681","383,956","9,87793","1,73612","296,27","301,223","298,443","299,126","300,139","337,313","339,67675","398,975","509,619","825,32","411,674","571,668","444,611","503,466","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3135,19","514,33","388,574","9,87793","1,73592","297,157","308,42","302,126","302,4","301,269","353,862","348,6925","387,965","503,78","830,102","407,296","594,939","427,811","495,112","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3143,59","519,08","383,96","9,87793","1,73572","298,255","299,077","302,909","303,137","300,712","350,366","357,70825","373,995","511,381","838,016","410,071","513,817","371,679","457,479","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3271,05","521,24","380,566","9,87793","1,73552","298,608","293,774","302,344","302,783","300,146","345,63","366,724","368,359","514,297","840,62","411,328","476,426","350,597","444,165","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3272,46","517,516","378,382","9,87793","1,73532","299,353","296,754","302,195","303,975","299,998","342,8","294,332","370,056","514,297","828,184","378,757","461,491","349,458","413,12","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3212,93","518,641","379,923","9,87793","1,73511","299,558","293,556","300,636","302,16","299,629","360,355","257,853","370,862","498,569","813,14","356,932","443,204",,"370,342","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3233,78","520,02","380,16","9,87793","1,73491","300,38","297,311","300,522","299,835","300,38","357,007","298,088","387,813","485,319","804,766","363,167","450,183","365,628","346,896","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3270,94","516,299","379,489","9,87793","1,73471","300,954","298,658","300,657","299,416","302,591","340,557","303,69725","400,971","485,647","802,121","381,6","465,745","377,243","330,506","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3271,99","514,526","381,773","9,87793","1,73451","302,66","301,814","299,991","300,231","303,294","339,833",,"404,748","469,866","806,883","386,96","486,389","390,114","327,598","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3225,76","513,288","378,352","9,87793","1,73431","303,145","302,77","299,856","300,735","302,48","362,256","314,91575","418,937","491,504","804,217","389,499","491,07",,"320,264","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3221,14","512,695","377,558","9,87793","1,7341","303,003","304,721","299,927","299,172","300,936","351,794","320,525","418,648","509,247","801,043","401,843","459,111",,"342,642","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3269,79","514,757","378,249","9,87793","1,7339","301,964","300,368","297,552","298,389","299,624","334,1","252,639","416,757","510,898","808,711","416,266","452,293","422,569","368,376","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3280,8","507,92","378,94","9,87793","1,7337","301,317","294,615","297,004","298,389","296,895","340,779","244,726","412,34","504,399","820,939","441,268","511,437","333,283","391,029","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3267,66","506,619","379,631","9,87793","1,7335","300,06","298,892","297,882","297,648","297,085","354,293","277,205","412,599","482,56","841,705","448,802","555,193","351,368","421,982","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3286,97","509,044","380,46","9,87793","1,7333","299,783","298,138","298,465","297,733","299,798","343,004","302,848","411,547","479,992","847,615","431,63","611,608","443,593","452,427","64,25",
2017-09-09 22:00:00,"49,75","23,2","3326,92","505,947","379,0705","9,87793","1,73309","299,04","298,037","298,756","298,245","300,51","344,837","328,491","410,064","507,155","869,427","405,955","569,824",,"484,097","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3324,88","511,133","377,681","9,87793","1,73289","297,869","300,898","298,828","299,424","298,296","354,836","354,134","409,9","513,111","872,922","392,008","465,094","501,943","511,636","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3314,53","513,705","380,178","9,87793","1,73269","298,101","302,496","302,671","303,031","298,768","346,114","283,599","405,187","485,948","876,112","403,642","420,347","447,777","496,374","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3350,16","502,626","377,71","9,87793","1,73249","299,867","299,234","303,358","303,949","300,818","339,393","247,182","404,577","501,147","876,926","392,933","401,013","366,306","437,093","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3384,97","506,424","377,641","9,87793","1,73218","300,439","301,775","302,195","300,868","300,288","362,939","324,66","384,96","524,154","875,33","376,531","483,394","314,094","365,068","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3290,14","508,004","377,83","9,87624","1,73181","300,955","303,148","301,169","300,37","300,148","368,822","327,8816666667","381,902","513,097","857,813","383,379","505,893","330,743","333,598","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3165,99","504,141","376,46",,"1,73144","301,245","302,049","301,1","299,335","300,66","350,402","331,1033333333","385,711","514,713","844,919","387,365","525,383","385,858","323,303","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3215,38","507,423","377,055","9,87118","1,73108","300,951","302,567","300,657","299,785","300,07","356,449","334,325","397,6","519,395","840,973","371,295","591,921","422,909","328,512","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3385,54","507,602","376,657","9,86865","1,73071","301,835","304,767","300,366","300,66","302,059","358,651","268,787","409,42","515,605","836,11","382,487","602,687","451,852","341,569","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3552,24","504,962","376,855","9,86612","1,73035","301,61","293,465","300,66","299,339","301,022","346,862","336,291","422,092","507,681","834,146","401,967","561,567","437,746","373,578","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3611,04","505,372","377,053","9,86359","1,72998","300,512","293,12","296,701","297,582","297,435","350,91","326,1194","417,901","508,069","839,905","411,722","407,292","417,424","399,85","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3631,59","508,424","379,493","9,86106","1,72961","299,56","295,972","296,265","297,656","297,364","359,841","315,9478","416,074","510,143","840,979","415,105","332,853","395,768","418,237","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3740,27","509,237","377,052","9,85853","1,72925","298,389","297,582","297,656","298,974","298,242","343,075","305,7762","412,405","494,48","859,136","431,243","526,637","379,537","428,346","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3857,85","511,879","377,3415","9,85599","1,72888","297,803","300,437","298,535","298,756","297,218","329,594","295,6046","414,566","498,614","877,66","438,282","617,434","385,87","435,883","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3891,03","503,588","377,631","9,85346","1,72852","297,584","299,133","298,537","298,826","297,651","344,813","285,433","407,278","499,032","881,808","413,013","611,378","400,953","456,218","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3899,76","501,494","381,724","9,85093","1,72815","298,385","299,262","300,431","299,777","300,795","352,956","282,933","399,734","496,172","885,925","402,984","608,437","422,776","482,716","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3832,04","506,986","381,16","9,8484","1,72778","300,142","303,431","304,823","303,797","301,54","341,564","369,29","378,1","484,127","883,798","401,701","583,354","417,474","470,716","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3962,59","506,602","378,425","9,84587","1,72742","300,952","303,304","303,164","305,202","300,516","348,36","364,6573333333","364,536","490,079","866,583","391,315","581,032",,"433,428","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3999,48","500,913","380,555","9,84334","1,72705","302,193","301,176","301,319","303,23","300,292","362,226","360,0246666667","365,513","494,291","843,558","369,599","456,192","367,263","403,034","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3964,96","507,151","378,731","9,84081","1,72669","303,511","301,896","300,954","302,198","301,822","356,746","355,392","369,18","486,208","837,909","362,232","381,744","374,41","385,732","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","4049,68","509,858","381,126","9,83828","1,72632","303,882","300,672","300,951","300,523","300,817","341,378","286,953","388,924","491,581","841,503","362,632","362,329",,"361,166","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3989,7","477,492","379,903","9,83575","1,72595","303,3","301,599","300,88","299,998","299,636","354,741","295,525","406,015","478,16","828,837","351,889","358,717","374,364","337,758","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3982,16","496,178","382,878","9,83322","1,72559","303,003","303,873","299,787","301,456","300,506",,"303,9443333333","414,87","506,109","821,021","363,812","385,558","373,347","325,575","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","4047,87","513,109","384,285",,"1,72522","302,422","302,652","298,25","300,671","300,589","344,864",,"422,703","510,076","815,305","403,139","424,44",,"315,845","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","4068,36","511,088","382,246","9,82816","1,72486","299,664","292,568","296,283","296,165","300,656","356,081","320,783","417,834","494,942","823,934","435,471","526,736","424,607","323,196","64,25",
2017-09-09 22:00:00,"49,75","23,2","3975,47","508,646","381,252",,"1,72449","297,81","297,249","297,124","296,095","299,937","355,537",,"416,541","512,714","831,251","454,69","617,437","460,181","346,293","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3998,55","512,64","379,994","9,82309","1,72412","297,075","300,676","297,66","298,519","299,342","345,625","243,397","409,991","513,846","827,72","450,372","618,777","474,854","389,154","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3991,14","515,137","379,395",,"1,72376","296,851","299,927","297,51","299,268","299,268","342,554",,"405,896","508,633","825,513","445,313","607,512","478,29","406,646","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3882,45","506,699","382,095","9,81803","1,72339","296,272","298,77","298,233","298,11","295,941","339,806","287,813","402,272","508,633","837,234","436,313","587,208","422,988","460,764","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3967,96","514,778","385,618","9,8155","1,72303","296,406","298,024","299,042","298,089","295,95","347,783",,"388,856","504,53","846,871","418,78","599,879","376,211","518,649","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3936,88","513,21","382,093","9,81297","1,72266","297,209","300,262","301,436","301,713","298,874",,"276,8738","383,532","501,284","850,843","390,009","591,264","401,473","539,546","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3923,84","506,628","383,921","9,81044","1,72243","298,087","307,96","303,574","302,288","300,504","337,476","271,4042","379,601","501,447","845,217","377,746","562,072","392,996","511,933","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3936,76","508,974","379,214","9,80802","1,72226","299,398","304,867","302,804","302,838","300,662","354,623","265,9346","380,979","475,457","837,452","371,707","580,614","360,423","446,084","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3913,93","508,062","379,236","9,80567","1,7221","299,639","298,295","301,836","301,857","299,865","354,584","260,465","382,874","480,936","823,194","370,031","494,622","364,553","375,744","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3749,61","502,207","386,127","9,80331","1,72193","300,348","299,932","301,541","301,456","299,631","340,324","218,475","382,874","495,144","807,365","373,51","373,736","375,171","326,987","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3705,58","505,062","379,198","9,80096","1,72177","300,662","299,244","300,316","298,957","299,851","352,464","353,724","392,684","469,178","807,248","379,084","345,186","402,535","315,562","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3614,77","504,62","378,91","9,7986","1,72161","301,735","303,265","299,994","299,234","299,209","369,927","341,4778","408,034","493,518","809,16","388,147","351,716","401,108","308,05","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3531,42","502,134","381,827","9,79624","1,72144","301,627","302,783","299,573","299,287","298,112","347,331","329,2316","417,647","514,666","795,063","387,466","400,106","385,856","303,107","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3502,35","512,387","379,943","9,79389","1,72128","300,391","298,605","295,708","298,97","299,723","335,876","316,9854","415,694","502,752","789,143","397,812","546,191","420,791","330,087","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3424,51","513,843","384,308",,"1,72111","300,211","299,85","296,192","297,768","299,099","348,878","304,7392","415,995","511,203","795,839","420,87","603,005","443,699","364,849","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3402,14","513,448","384,273","9,78918","1,72095","299,656","294,424","297,226","297,639","298,595","352,946","292,493","417,407","462,246","804,658","432,214","610,26","430,197","403,582","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3259,59","502,671","386,221","9,78682","1,72079","298,699","296,389","298,351","298,091","297,405","343,531","257,115","417,407","460,374","804,913","418,418","588,346","403,065","452,366","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3151,04","500,966","380,774","9,78446","1,72062","298,959","297,635","298,905","299,309","297,486","339,181","326,886","405,398","465,328","812,139","406,61","564,954","391,148","499,634","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","870,718","507,48","379,784","9,78211","1,72046","299,409","300,319","300,105","299,927","300,361","351,882","321,8635","400,182","474,713","826,633","407,209","444,069","400,846","516,054","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","1113,584","507,673","380,878","9,77975","1,72029","300,481","304,756","303,502","302,339","300,833",,"316,841","389,256","491,557","830,594","412,882","374,704","405,879","481,528","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","1356,45","502,253","379,43","9,7774","1,72013","301,451","302,387","302,85","301,106","300,792","343,265","311,8185","378,022","493,243","814,486","394,281","373,913","377,612","412,094","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3265,2","499,089","380,512",,"1,71997","301,685","297,811","301,685","300,133","300,174","349,063","306,796","366,959","479,93","807,832","373,222","388,961","354,035","351,422","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3456,94","502,206","379,363","9,77268","1,7198","302,252","300,102","301,543","300,224","302,262","360,06","319,715","364,94","491,081","797,632","363,426","448,161","352,733","318,289","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","3236,55","504,15","378,789","9,77033","1,71964","301,714","299,151","298,775","299,439","300,973","349,951","367,397","381,834","510,92","797,778","368,739","545,616","366,784","305,467","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","900,569","504,544","378,346","9,76797","1,71947","300,678","300,485","295,731","298,906","299,346","340,159","344,301","414,265","516,197","797,753","384,131","605,85","449,043","311,455","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","871,013","496,884","378,3576666667","9,76562","1,71931","300,366","297,587","297,851","299,112","300,827","356,889","321,205","420,958","459,71","820,905","404,35","619,043","477,601","328,263","64,25","1,96"
2017-09-09 22:00:00,"49,75","23,2","841,457","497,276","378,3693333333","9,76326","1,71914","300,65","294,809","299,487","298,984","301,685","352,209","270,78","399,658","477,344","850,341","434,778","624,601","420,974","367,648","64,25","1,96"
