date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
2017-09-09 23:00:00,"49,75","23,2","4150,34","468,244","376,61825","9,66133","1,66517","301,306","303,519","300,409","298,787","300,004","344,095","332,1635","399,288","488,716","878,968","420,478","440,464","432,229","377,497","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3934,82","477,396","376,279",,"1,66513","300,806","300,755","298,489","299,966","299,751","358,745","321,30925","403,716","509,764","881,4436666667","413,026","385,505","418,93","392,98","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3990,33","481,9","379,072","9,66016","1,66509","301,524","299,006","298,149","300,007","296,393","345,186","310,455","393,437","512,925","883,9193333333","396,559","375,868","415,513","412,706","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3935,43","476,865","378,869","9,65957","1,66506","301,646","297,697","298,188","300,066","297,245","339,774","266,259","389,917","503,876","886,395","396,76","431,056","393,673","408,683","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3722,91","478,05","379,5356666667","9,65898","1,66485","301,484","294,735","300,538","300,366","298,093","357,417","271,678","395,603","495,251","886,4955","401,095","486,312","373,06","389,075","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3635,16","473,202","380,2023333333","9,65839","1,66451","300,971","296,337","302,344","299,89","298,123","358,11","278,062","398,159","516,933","886,596","392,613","548,752","374,398","376,783","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3624,97","480,276","380,869","9,6578","1,66417","300,128","301,04","302,106","300,082","299,422","341,34","333,595","400,284","521,503","876,009","400,435","607,692","391,72","379,854","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3560,83","465,719","382,935","9,65721","1,66383","300,641","303,662","300,238","300,705","298,617","343,261","337,56975","414,636","474,313","870,902","403,904","533,529","421,704","392,554","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","1408,25","437,218","380,189","9,65662","1,66349","300,531","300,331","298,828","299,497","298,105","359,121","341,5445","410,783","473,151","884,159","401,234","425,035","435,633","407,928","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","1461,42","453,542","380,3523333333","9,65603","1,66315","300,165","300,482","298,828","299,34","297,539","357,833","345,51925","394,056","496,284","882,678","405,405","450,912","430,06","424,682","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","1514,59","446,191","380,5156666667","9,65481","1,66281","299,893","304,187","298,591","300,265","298,17","347,401","349,494","390,381","513,83","877,275","403,003","481,2","425,601","420,726","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3414,36","425,133","380,679","9,65304","1,66247","299,961","301,177","298,389","300,248","299,605","351,935","271,209","382,026","504,624","877,98875","408,083","537,481","389,498","408,683","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","4091,11","424,428","382,842","9,65127","1,66213","299,656","297,848","300,521","299,673","299,825","358,086","284,905","379,182","491,994","878,7025","410,513","606,633","327,902","400,102","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3868,21","459,064","380,612","9,64951","1,66179","299,403","298,304","302,344","300,332","298,626","347,341","287,4105","389,069","505,928","879,41625","397,3","579,309","331,758","399,853","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3596,94","467,177","382,231",,"1,66145","299,589","299,672","300,453","301,718","299,283","341,655","289,916","409,191","517,648","880,13","381,137","486,404","404,271","415,42","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3557,34","471,236","379,012","9,64597","1,66111","299,37","304,003","298,239","300,946","299,392","351,868","292,4215","413,592","514,453","881,804","381,075","409,246","440,222","427,22","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3538,02","463,536","376,633","9,6442","1,66076","299,268","300,601","297,847","299,691","299,582","356,592","294,927","402,91","485,225","883,478","407,676","400,99","427,243","415,373","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3521,08","458,428","378,337","9,64244","1,66042","299,621","299,45","298,303","299,016","301,041","346,261","297,4325","406,328","474,168","885,152","418,006","433,536","394,008","385,294","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3517,62","478,775","378,557","9,64067","1,66008","299,574","306,046","300,373","299,785","300,186","349,171","299,938","404,935","497,438","885,33625","392,114","505,863","380,535","376,768","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3467,31","484,136","380,981","9,6389","1,65974","299,268","300,507","301,904","300,218","299,385","361,327","303,584","394,34","485,195","885,5205","380,585","503,84","392,651","382,92","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3461,06","486,164","383,55","9,63714","1,6594","299,618","297,987","302,021","299,474","298,787","352,656","371,487","396,226","475,648","885,70475","394,927","476,759","402,73","395,515","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3384,39","467,336","381,887","9,63537","1,65906","299,46","300,155","300,724","299,967","299,102","337,072","357,1933333333","394,219","472,714","885,889","389,393","497,504",,"404,888","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3270,37","457,919","382,341","9,6336","1,65872","299,516","300,13","298,902","300,001","299,107","348,382","342,8996666667","389,212","472,861","885,9843333333","379,268","547,69","404,78","389,812","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3236,33","450,509","385,915",,"1,65838","299,693","302,4","298,155","300,306","298,155","356,818","328,606","394,377","478,285","886,0796666667","382,68","567,563","398,166","380,891","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3178,72","452,184","384,52","9,63007","1,65804","299,487","300,887","298,183","301,376","299,468","345,008","241,663","410,658","490,376","886,175","388,785","500,681","398,237","383,472","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3176,71","480,945","382,169","9,6283","1,6577","299,255","301,037","299,202","300,522","300,573",,"257,573","421,912","502,238","885,181","399,352","458,086","404,984","393,98","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3226,25","495,605","382,031","9,62654","1,65736","299,048","303,003","299,927","299,487","300,366","360,132","301,245","421,912","499,57","884,187","404,688","459,902","410,523","403,335","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3258,38","464,231","382,808","9,62477","1,65702","299,164","300,325","301,673","299,487","298,736","356,871","303,9768","411,303","467,153","883,193","403,652","479,166","409,336","400,703","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3351,67","457,396","383,806","9,623","1,65668","299,268","296,67","302,99","300,185","296,825","344,677","306,7086","395,8","486,057","882,199","413,897","506,747","401,17","396,617","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3335,9","459,293","385,941","9,62123","1,65633","299,848","298,321","299,995","300,457","297,457","339,19","309,4404","392,498","519,173","879,815","427,959","516,373","399,876","400,602","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3232,43","466,924","385,894","9,61947","1,65599","300,018","303,71","297,974","298,985","298,272","352,014","312,1722","392,268","508,203","880,51","412,847","532,357","404,362","400,291","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3164,26","469,651","382,054",,"1,65565","299,707","302,353","298,389","299,342","298,749","355,892","314,904","396,197","500,715","881,205","389,491","523,392","422,999","413,68","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3080,54","457,32","381,371","9,61593","1,65531","300,402","296,858","300,822","300,238","300,542","345,097","258,638","413,797","493,483","881,9","392,658","496,763","431,376","435,348","64,27",
2017-09-09 23:00:00,"49,75","23,2","3093,19","470,174","382,154","9,61417","1,65514","300,447","299,145","302,54","299,348","302,148","343,981","299,453","419,377","506,295","882,793","405,721","487,234","395,93","425,767","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3199,23","456,359","380,815","9,6124","1,65511","299,696","300,244","301,893","300,329","302,794","357,293",,"405,727","522,044","883,686","403,179","482,139","414,013","405,178","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3240,36","447,329","379,827",,"1,65509","299,949","298,757","299,262","300,531","300,349","350,383","318,3963333333","397,1","497,157","884,579","406,926","540,992","358,975","386,49","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3287,87","457,122","381,999","9,60887","1,65506","300,597","301,336","297,648","298,91","298,065","345,877","327,868","401,124","496,779","885,472","412,934","588,443","294,78","377,488","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3297,88","448,842","381,772","9,6071","1,65504","301,152","302,194","298,631","300,18775","298,746","356,845",,"401,712","513,498","886,365","421,04","557,275","366,335","393,271","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3248,52","456,639","381,995","9,60533","1,65501","301,349","303,888","299,163","301,4655","300,5686666667","349,225","319,278","401,543","521,693","884,9915","459,785","529,891","438,884","413,338","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3223,14","476,978","381,789","9,6048","1,65499","301,818","303,9","300,873","302,74325","302,3913333333","350,676","329,435","403,35","519,391","883,618","494,703","512,224","476,394","430,253","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3201,26","467,2","379,23","9,60539","1,65496","302,115","300,875","303,259","304,021","304,214","364,134","339,592","406,299","493,964","876,038","476,308","550,842","488,011","446,068","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3190,93","446,856","377,433","9,60598","1,65494","301,904","301,532","301,464","300,977","302,143","355,325","349,749","405,721","402,802","880,946","414,244","503,041","477,948","466,285","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3183,09","465,477","377,8556666667","9,60657","1,65491","302,478","297,84","299,277","299,009","301,072","342,954","301,858","403,199","432,539","873,361","365,411","425,881","439,16","489,561","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3148,41","462,867","378,2783333333","9,60716","1,65489","301,284","298,158","299,373","298,627","301,082","351,511","278,584","407,266","539,78","866,635","309,356","442,035","390,952","490,444","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3128,91","440,357","378,701","9,60775","1,65486","300,049","302,783","298,926","300,53","302,8","365,149","262,367","407,822","551,364","872,296","276,611","446,314","315,452","429,244","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3109,55","432,785","378,928","9,60833","1,65484","299,455","299,821","297,583","300,423","302,881","357,725","300,867","405,896","531,753","880,746","306,305","443,359","255,139","340,133","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3035,43","462,189","377,309","9,60892","1,65481","297,809","291,36","298,572","299,276","301,764","343,425","318,02675","413,18","528,428","881,175","351,27","456,283",,"291,709","64,27",
2017-09-09 23:00:00,"49,75","23,2","2968,34","497,188","376,769","9,60951","1,65478","295,817","290,985","299,91","299,145","300,456","350,833","335,1865","419,39","553,823","879,009","384,408","471,286",,"272,259","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2925,08","484,746","380,086","9,6101","1,65476","294,653","294,28","299,26","298,942","299,016","355,343","352,34625","416,057","556,765","880,5253333333","395,11","475,098","417,889","281,727","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2939,05","449,032","381,089","9,61069","1,65473","295,45","300,743","300,3","300,869","297,827","344,991","369,506","401,474","533,293","882,0416666667","411,721","480,136","460,702","316,532","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3039,74","452,492","376,969","9,61128","1,65471","296,646","303,63","302,488","300,744","298,419","344,814","284,597","391,417","549,897","883,558","431,387","492,137","487,349","342,95","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3125,1","450,873","377,1491428571","9,61187","1,65468","297,07","301,296","301,513","300,977","300,062","358,551","275,988","384,369","555,462","882,514","419,014","502,954",,"369,425","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3140,83","442,035","377,3292857143","9,61246","1,65466","297,07","302,897","299,707","301,535","302,507","358,209","355,249","371,959","528,292","881,47","400,075","509,598","436,062","406,169","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3125,45","438,317","377,5094285714","9,61305","1,65463","297,864","299,942","300,274","299,913","304,328","343,336","354,2833333333","379,237","521,314","880,426","399,709","511,339","380,379","423,715","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3093,53","434,622","377,6895714286","9,61364","1,65461","298,835","297,183","300,353","299,827","302,617","349,394","353,3176666667","399,402","494,601","874,825","396,901","499,829","376,048","424,635","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","3015,36","452,443","377,8697142857","9,61422","1,65458","299,839","299,775","299,927","300,485","300,58",,"352,352","410,986","303,228","874,03","391,005","485,932","366,671","425,941","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2998,83","462,134","378,0498571429","9,61481","1,65456","301,488","302,35","299,701","299,114","300,366","345,693","268,065","411,334","324,139","873,235","412,083","492,693","351,987","418,04","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2983,52","455,369","378,23","9,6154","1,65453","301,555","298,958","297,684","298,524","296,648","335,951","275,577","405,819","502,896","872,44","379,737","504,826","384,2","405,118","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2960,38","446,182","383,932","9,61599","1,65451","300,355","292,154","297,999","299,149","294,579","350,508","343,443","401,354","527,154","883,804","304,463","501,934","444,231","398,907","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2940,57","456,425","383,192","9,61658","1,65448","299,143","295,999","299,255","298,38","297,435","350,484","345,3733333333","404,994","541,751","884,6165","310,145","493,975","443,682","398,369","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2901,48","484,361","381,871","9,61717","1,65446","298,613","300,656","299,392","298,621","300,29","337,329",,"422,143","555,35","885,429","359,773","484,862","365,481","389,371","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2",,"481,719","383,699","9,61776","1,65443","299,727","305,013","302,169","300,616","302,921","344,317","349,234","429,572","557,362","883,347","388,668","478,885","318,533","370,837","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2795,8","446,45","387,18","9,61835","1,65435","301,596","307,766","301,969","301,904","302,867","361,386","309,516","399,599","531,841","881,265","418,022","483,985","331,105","355,202","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2765,63","447,075","386,093","9,61894","1,65421","302,451","300,509","299,927","299,44","300,34","358,177","278,472","376,397","543,959","879,183","446,445","489,925","384,033","348,7","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2735,63","462,036","383,337","9,61952","1,65407","302,344","298,306","299,703","298,857","299,941","343,017","294,93","387,791","554,852","862,431","442,184","490,475","417,519","360,781","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2688,37","480,011","379,791","9,62011","1,65393","302,455","298,365","300,157","300,363","298,909","347,311","301,185","396,371","541,484","868,811","418,172","486,551","460,184","389,798","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2693,32","466,423","381,963","9,6207","1,65379","302,452","299,195","299,801","300,258","297,517","360,081","307,44","392,843","496,011","880,325","413,396","483,884","492,137","410,299","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2710,94","441,052","386,57","9,62129","1,65365","302,344","298,786","299,163","299,92","299,623","346,794","313,695","392,16","430,702","872,008","418,725","497,548",,"416,892","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2692,01","473,436","384,939",,"1,65352","303,013","301,879","299,487","299,71","300,465","330,023","236,7","401,505","404,616","864,409","418,377","506,398","372,995","426,337","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","2692,2","500,488","383,496","9,61874","1,65338","303,662","307,397","299,487","299,927","299,707","329,59","225,879","408,899","399,316","867,598","419,531","503,414","336,035","433,13","64,27","1,71"
2017-09-09 23:00:00,"49,75","23,2","1164,12","491,548","384,976","9,61686","1,65324","302,55","301,959","298,045","299,372","298,819","351,453","308,115","405,107","466,832","876,591","407,299","502,301","340,844","433,966","64,27",
2017-09-09 23:00:00,"49,75","23,2","1164,12","468,019","384,801","9,61497","1,6531","300,355","292,865","298,625","298,717","297,395","362,464",,"413,754","514,143","881,323","378,969","500,1","374,354","441,182","64,27","1,71"
